timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-01-01 00:00:00,6.8,81.4,3.08,0.411,2,8,0,1579.0,2,0.658,8.18,13.31,369.7,42.4,34.7,13.9,460.6,0.808,0.5291,93.04,60.927
2025-01-01 00:15:00,7.34,72.1,1.75,0.371,2,8,0,1554.0,2,0.647,8.21,13.32,363.4,41.2,33.7,13.5,451.8,0.8163,0.529,92.2,59.75
2025-01-01 00:30:00,6.56,89.8,4.52,0.452,2,8,0,1715.9,2,0.715,8.07,13.24,404.5,49.2,40.3,16.1,510.0,0.7826,0.5326,99.78,67.907
2025-01-01 00:45:00,7.18,80.2,3.22,0.353,2,8,0,1467.4,2,0.611,8.28,13.37,341.7,37.3,30.5,12.2,421.8,0.7996,0.5262,84.31,55.484
2025-01-01 01:00:00,7.88,68.5,1.57,0.8,2,9,0,1831.9,2,0.763,7.97,13.18,434.3,55.5,45.4,18.2,553.4,1.1148,0.5241,154.23,72.51
2025-01-01 01:15:00,8.8,69.6,2.71,0.776,2,9,0,1863.6,2,0.777,7.95,13.17,442.5,57.3,46.9,18.8,565.5,1.151,0.5253,162.71,74.26
2025-01-01 01:30:00,8.8,61.0,0.99,0.791,2,9,0,1841.0,2,0.767,7.97,13.18,436.6,56.0,45.8,18.3,556.8,1.1397,0.5279,158.65,73.483
2025-01-01 01:45:00,8.25,78.4,3.92,0.776,2,9,0,2041.1,3,0.567,8.37,13.42,472.9,32.9,26.9,16.1,548.8,1.1019,0.5269,151.17,72.284
2025-01-01 02:00:00,8.67,73.9,3.46,0.927,2,10,0,2075.6,3,0.577,8.35,13.41,481.4,33.8,27.7,16.6,559.4,1.1145,0.5209,155.87,72.852
2025-01-01 02:15:00,8.52,79.5,4.43,1.0,2,10,0,2213.2,3,0.615,8.27,13.36,515.6,37.7,30.8,18.5,602.6,1.1015,0.5181,165.93,78.049
2025-01-01 02:30:00,8.6,63.6,1.31,1.0,2,10,0,2168.7,3,0.602,8.3,13.38,504.5,36.4,29.8,17.9,588.5,1.1126,0.5296,163.69,77.923
2025-01-01 02:45:00,8.17,68.5,1.86,0.996,2,10,0,2137.4,3,0.594,8.31,13.39,496.7,35.5,29.0,17.4,578.7,1.1072,0.5256,160.18,76.031
2025-01-01 03:00:00,8.0,55.0,-0.0,0.77,2,11,0,1966.1,2,0.819,7.86,13.12,469.2,63.5,51.9,20.8,605.3,1.0947,0.5191,165.67,78.565
2025-01-01 03:15:00,9.7,68.6,3.42,0.847,2,11,0,2127.5,3,0.591,8.32,13.39,494.2,35.2,28.8,17.3,575.6,1.1757,0.5271,169.18,75.847
2025-01-01 03:30:00,8.85,65.4,1.93,0.848,2,11,0,2012.0,2,0.838,7.82,13.09,481.2,66.3,54.3,21.7,623.6,1.0977,0.5255,171.12,81.924
2025-01-01 03:45:00,7.4,58.7,-0.6,0.776,2,11,0,1970.8,2,0.821,7.86,13.11,470.4,63.8,52.2,20.9,607.2,1.1348,0.5184,172.26,78.697
2025-01-01 04:00:00,8.56,65.6,1.67,0.405,2,12,0,1561.8,2,0.651,8.2,13.32,365.4,41.6,34.0,13.6,454.5,0.8106,0.5211,92.11,59.216
2025-01-01 04:15:00,9.17,61.4,1.46,0.438,2,12,0,1727.0,2,0.72,8.06,13.24,407.3,49.8,40.7,16.3,514.1,0.8034,0.5248,103.25,67.445
2025-01-01 04:30:00,8.48,61.5,0.78,0.429,2,12,0,1630.0,2,0.679,8.14,13.28,382.6,44.8,36.7,14.7,478.8,0.7954,0.5214,95.21,62.417
2025-01-01 04:45:00,8.22,67.6,1.74,0.438,2,12,0,1587.8,2,0.662,8.18,13.31,371.9,42.8,35.0,14.0,463.7,0.7683,0.5215,89.07,60.466
2025-01-01 05:00:00,7.97,56.0,-0.03,0.16,2,13,0,1411.0,2,0.588,8.32,13.39,327.7,34.9,28.6,11.4,402.6,0.7732,0.5173,77.82,52.07
2025-01-01 05:15:00,9.42,60.4,1.49,0.196,2,13,0,1529.3,2,0.637,8.23,13.34,357.2,40.1,32.8,13.1,443.2,0.7713,0.5198,85.46,57.587
2025-01-01 05:30:00,7.8,53.5,-0.2,0.138,2,13,0,1384.9,2,0.577,8.35,13.41,321.2,33.8,27.7,11.1,393.8,0.7623,0.5179,75.05,50.993
2025-01-01 05:45:00,9.46,54.3,1.46,0.163,2,13,0,1343.9,2,0.56,8.38,13.43,311.1,32.2,26.3,10.5,380.2,0.7912,0.5146,75.2,48.912
2025-01-01 06:00:00,7.69,62.5,0.19,0.282,2,14,0,1445.0,2,0.602,8.3,13.38,336.1,36.3,29.7,11.9,414.1,0.7683,0.5103,79.54,52.828
2025-01-01 06:15:00,8.17,67.0,1.56,0.132,2,14,0,1428.5,2,0.595,8.31,13.39,332.0,35.6,29.2,11.7,408.5,0.7761,0.5198,79.26,53.08
2025-01-01 06:30:00,9.01,61.3,1.27,0.246,2,14,0,1536.9,2,0.64,8.22,13.33,359.1,40.4,33.1,13.2,445.8,0.787,0.5168,87.72,57.601
2025-01-01 06:45:00,9.0,69.0,2.79,0.129,2,14,0,1183.4,2,0.493,8.51,13.51,271.8,26.3,21.5,8.6,328.2,0.7469,0.5188,61.29,42.571
2025-01-01 07:00:00,8.62,56.1,0.62,0.181,2,15,0,1470.3,2,0.613,8.27,13.36,342.4,37.4,30.6,12.3,422.8,0.793,0.5168,83.81,54.628
2025-01-01 07:15:00,9.03,54.7,1.03,0.289,2,15,0,1615.5,2,0.673,8.15,13.29,378.9,44.1,36.1,14.4,473.6,0.7801,0.512,92.36,60.616
2025-01-01 07:30:00,9.03,62.5,1.53,0.153,2,15,0,1308.6,2,0.545,8.41,13.45,302.4,30.8,25.2,10.1,368.6,0.7651,0.519,70.5,47.817
2025-01-01 07:45:00,8.76,55.7,0.76,0.21,2,15,0,1389.9,2,0.579,8.34,13.41,322.5,34.0,27.9,11.1,395.5,0.7648,0.5092,75.62,50.343
2025-01-01 08:00:00,8.85,58.0,0.85,0.143,2,16,0,1452.7,2,0.605,8.29,13.37,338.0,36.7,30.0,12.0,416.7,0.7586,0.5087,79.04,52.994
2025-01-01 08:15:00,8.96,45.5,0.96,0.261,2,16,0,1485.9,2,0.619,8.26,13.36,346.3,38.1,31.2,12.5,428.1,0.7544,0.515,80.74,55.125
2025-01-01 08:30:00,8.26,66.8,1.63,0.23,2,16,0,1294.7,2,0.539,8.42,13.45,299.0,30.3,24.8,9.9,364.0,0.7908,0.5191,71.96,47.239
2025-01-01 08:45:00,7.75,49.9,-0.25,0.227,2,16,0,1305.4,2,0.544,8.41,13.45,301.6,30.7,25.1,10.0,367.5,0.8057,0.5114,74.02,46.985
2025-01-01 09:00:00,7.76,62.4,0.24,0.103,2,17,0,1288.2,2,0.537,8.43,13.46,297.4,30.1,24.6,9.8,361.9,0.7947,0.5076,71.89,45.923
2025-01-01 09:15:00,7.09,55.7,-0.91,0.252,2,17,0,1365.0,2,0.569,8.36,13.42,316.3,33.0,27.0,10.8,387.2,0.8564,0.5089,82.89,49.262
2025-01-01 09:30:00,8.18,60.4,0.25,0.3,2,17,0,1382.1,2,0.576,8.35,13.41,320.5,33.7,27.6,11.0,392.9,0.7603,0.5126,74.68,50.35
2025-01-01 09:45:00,7.97,56.9,-0.03,0.17,2,17,0,1267.2,2,0.528,8.44,13.47,292.3,29.3,23.9,9.6,355.1,0.7323,0.5078,65.0,45.077
2025-01-01 10:00:00,7.95,58.6,-0.05,0.222,2,18,0,1437.4,2,0.599,8.3,13.38,334.2,36.0,29.5,11.8,411.5,1.0741,0.5091,110.51,52.373
2025-01-01 10:15:00,6.95,51.8,-1.05,0.173,2,18,0,1439.9,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,1.0889,0.5119,112.26,52.769
2025-01-01 10:30:00,8.18,72.1,2.61,0.193,2,18,0,1448.7,2,0.604,8.29,13.38,337.0,36.5,29.9,11.9,415.4,1.1346,0.5074,117.82,52.692
2025-01-01 10:45:00,7.1,72.2,1.55,0.215,2,18,0,1239.2,2,0.516,8.47,13.48,285.4,28.2,23.1,9.2,346.0,1.1365,0.5101,98.31,44.129
2025-01-01 11:00:00,6.54,70.6,0.66,0.167,2,19,0,1467.8,2,0.612,8.28,13.37,341.8,37.3,30.5,12.2,421.9,1.1818,0.5092,124.65,53.714
2025-01-01 11:15:00,6.61,58.9,-1.39,0.246,2,19,0,1423.8,2,0.593,8.31,13.39,330.8,35.4,29.0,11.6,406.9,1.0791,0.5104,109.77,51.926
2025-01-01 11:30:00,6.66,51.1,-1.34,0.149,2,19,0,1309.9,2,0.546,8.41,13.45,302.7,30.9,25.3,10.1,369.0,1.1388,0.5068,105.04,46.749
2025-01-01 11:45:00,7.08,58.9,-0.92,0.196,2,19,0,1348.8,2,0.562,8.38,13.43,312.3,32.4,26.5,10.6,381.8,1.1795,0.5107,112.58,48.742
2025-01-01 12:00:00,7.03,67.0,0.43,0.232,2,20,0,1307.5,2,0.545,8.41,13.45,302.1,30.8,25.2,10.1,368.2,1.1514,0.5158,105.99,47.477
2025-01-01 12:15:00,6.86,72.8,1.41,0.145,2,20,0,1327.7,2,0.553,8.39,13.44,307.1,31.6,25.8,10.3,374.8,1.1195,0.5064,104.91,47.455
2025-01-01 12:30:00,6.54,66.1,-0.23,0.241,2,20,0,1296.9,2,0.54,8.42,13.45,299.5,30.4,24.9,9.9,364.7,1.1052,0.5139,100.77,46.854
2025-01-01 12:45:00,7.74,64.2,0.59,0.397,2,20,0,1634.7,2,0.681,8.14,13.28,383.8,45.1,36.9,14.8,480.5,1.133,0.508,136.1,61.024
2025-01-01 13:00:00,6.36,65.2,-0.59,0.278,2,21,0,1540.7,2,0.642,8.22,13.33,360.0,40.6,33.2,13.3,447.1,1.1523,0.5194,128.81,58.063
2025-01-01 13:15:00,6.84,66.4,0.12,0.284,2,21,0,1428.8,2,0.595,8.31,13.39,332.1,35.7,29.2,11.7,408.6,1.1226,0.5081,114.68,51.906
2025-01-01 13:30:00,5.84,77.8,1.4,0.355,2,21,0,1533.2,2,0.639,8.22,13.33,358.2,40.2,32.9,13.2,444.5,1.1138,0.5141,123.78,57.132
2025-01-01 13:45:00,5.73,61.9,-1.89,0.289,2,21,0,1448.7,2,0.604,8.29,13.38,337.0,36.5,29.9,11.9,415.4,1.1636,0.5179,120.83,53.778
2025-01-01 14:00:00,5.37,72.2,-0.19,0.168,2,22,0,1384.2,2,0.577,8.35,13.41,321.0,33.8,27.7,11.1,393.6,0.7981,0.5126,78.53,50.436
2025-01-01 14:15:00,6.31,71.6,0.63,0.164,2,22,0,1423.2,2,0.593,8.31,13.39,330.7,35.4,29.0,11.6,406.7,0.738,0.5099,75.04,51.849
2025-01-01 14:30:00,6.73,67.0,0.13,0.223,2,22,0,1428.0,2,0.595,8.31,13.39,331.9,35.6,29.2,11.7,408.3,0.8215,0.5152,83.86,52.59
2025-01-01 14:45:00,5.48,66.6,-1.19,0.219,2,22,0,1380.2,2,0.575,8.35,13.41,320.0,33.6,27.5,11.0,392.2,0.7768,0.516,76.17,50.593
2025-01-01 15:00:00,5.09,72.4,-0.43,0.199,2,23,0,1407.3,2,0.586,8.33,13.4,326.8,34.8,28.4,11.4,401.3,0.7896,0.5123,79.22,51.4
2025-01-01 15:15:00,5.37,69.7,-0.69,0.193,2,23,0,1444.2,2,0.602,8.3,13.38,335.9,36.3,29.7,11.9,413.8,0.7647,0.5183,79.11,53.623
2025-01-01 15:30:00,5.44,77.5,0.94,0.093,2,23,0,1291.8,2,0.538,8.42,13.45,298.3,30.2,24.7,9.9,363.1,0.8006,0.5088,72.67,46.18
2025-01-01 15:45:00,5.06,77.8,0.63,0.201,2,23,0,1290.1,2,0.538,8.42,13.45,297.9,30.1,24.6,9.9,362.5,0.7258,0.5256,65.78,47.633
2025-01-01 16:00:00,4.22,79.2,0.06,0.243,3,0,0,1439.5,2,0.6,8.3,13.38,334.8,36.1,29.5,11.8,412.2,0.5864,0.521,60.44,53.696
2025-01-01 16:15:00,4.34,79.5,0.23,0.107,3,0,0,1319.6,2,0.55,8.4,13.44,305.1,31.3,25.6,10.2,372.1,0.5845,0.5196,54.38,48.345
2025-01-01 16:30:00,5.7,80.1,1.73,0.192,3,0,0,1328.0,2,0.553,8.39,13.44,307.2,31.6,25.8,10.3,374.9,0.686,0.525,64.3,49.21
2025-01-01 16:45:00,5.34,81.5,1.64,0.262,3,0,0,1346.5,2,0.561,8.38,13.43,311.7,32.3,26.4,10.6,381.0,0.6389,0.5178,60.86,49.33
2025-01-01 17:00:00,4.83,81.6,1.16,0.196,3,1,0,1290.1,2,0.538,8.42,13.45,297.9,30.1,24.6,9.9,362.5,0.6002,0.5232,54.39,47.416
2025-01-01 17:15:00,5.2,82.9,1.78,0.232,3,1,0,1500.6,2,0.625,8.25,13.35,350.0,38.8,31.7,12.7,433.2,0.6299,0.5206,68.22,56.385
2025-01-01 17:30:00,4.7,81.8,1.06,0.155,3,1,0,1354.0,2,0.564,8.37,13.42,313.6,32.6,26.7,10.7,383.5,0.596,0.5229,57.14,50.136
2025-01-01 17:45:00,4.86,85.8,2.02,0.186,3,1,0,1415.3,2,0.59,8.32,13.39,328.7,35.1,28.7,11.5,404.0,0.6328,0.5276,63.92,53.294
2025-01-01 18:00:00,5.8,88.0,3.39,0.173,3,2,0,1316.7,2,0.549,8.4,13.44,304.4,31.1,25.5,10.2,371.2,0.6047,0.5211,56.11,48.354
2025-01-01 18:15:00,6.1,88.5,3.8,0.161,3,2,0,1304.4,2,0.543,8.41,13.45,301.4,30.7,25.1,10.0,367.2,0.6516,0.5212,59.81,47.842
2025-01-01 18:30:00,4.73,76.4,0.01,0.16,3,2,0,1273.0,2,0.53,8.44,13.46,293.7,29.5,24.1,9.6,356.9,0.6155,0.5236,54.92,46.717
2025-01-01 18:45:00,5.27,92.2,3.71,0.265,3,2,0,1430.8,2,0.596,8.31,13.38,332.6,35.7,29.2,11.7,409.3,0.58,0.53,59.34,54.227
2025-01-01 19:00:00,4.93,75.3,-0.0,0.215,3,3,0,1248.9,2,0.52,8.46,13.48,287.8,28.6,23.4,9.4,349.1,0.6595,0.5276,57.56,46.051
2025-01-01 19:15:00,6.26,74.4,1.15,0.214,3,3,0,1362.1,2,0.568,8.36,13.42,315.6,32.9,26.9,10.8,386.2,0.6239,0.5313,60.24,51.301
2025-01-01 19:30:00,4.5,82.3,0.96,0.207,3,3,0,1277.7,2,0.532,8.44,13.46,294.8,29.7,24.3,9.7,358.5,0.6527,0.5328,58.49,47.745
2025-01-01 19:45:00,4.23,81.7,0.57,0.232,3,3,0,1613.8,2,0.672,8.16,13.29,378.5,44.0,36.0,14.4,473.0,0.5865,0.536,69.35,63.383
2025-01-01 20:00:00,5.97,86.4,3.25,0.25,3,4,0,1415.4,2,0.59,8.32,13.39,328.8,35.1,28.7,11.5,404.1,0.6147,0.5296,62.1,53.501
2025-01-01 20:15:00,5.51,81.7,1.84,0.163,3,4,0,1341.1,2,0.559,8.38,13.43,310.4,32.1,26.3,10.5,379.2,0.58,0.5324,54.99,50.477
2025-01-01 20:30:00,5.35,94.1,4.18,0.198,3,4,0,1300.4,2,0.542,8.42,13.45,300.4,30.5,25.0,10.0,365.8,0.633,0.5333,57.89,48.78
2025-01-01 20:45:00,5.65,81.8,2.0,0.241,3,4,0,1426.1,2,0.594,8.31,13.39,331.4,35.5,29.1,11.6,407.7,0.6711,0.5184,68.4,52.843
2025-01-01 21:00:00,6.03,84.7,2.96,0.226,3,5,0,1276.2,2,0.532,8.44,13.46,294.4,29.6,24.2,9.7,358.0,0.5862,0.5302,52.46,47.451
2025-01-01 21:15:00,5.69,83.6,2.42,0.225,3,5,0,1624.1,2,0.677,8.15,13.29,381.1,44.6,36.5,14.6,476.7,0.6045,0.5307,72.04,63.246
2025-01-01 21:30:00,5.81,81.7,2.16,0.199,3,5,0,1337.8,2,0.557,8.39,13.43,309.6,32.0,26.1,10.5,378.2,0.6253,0.5343,59.12,50.511
2025-01-01 21:45:00,5.74,83.4,2.42,0.201,3,5,0,1417.2,2,0.591,8.32,13.39,329.2,35.2,28.8,11.5,404.7,0.5816,0.5258,58.84,53.197
2025-01-01 22:00:00,6.23,85.1,3.26,0.171,3,6,0,1361.3,2,0.567,8.37,13.42,315.4,32.9,26.9,10.8,385.9,0.7402,0.5257,71.42,50.724
2025-01-01 22:15:00,7.13,84.0,3.92,0.145,3,6,0,1364.2,2,0.568,8.36,13.42,316.1,33.0,27.0,10.8,386.9,0.806,0.5296,77.96,51.222
2025-01-01 22:30:00,5.75,82.0,2.16,0.232,3,6,0,1323.0,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.3,0.7851,0.5382,73.26,50.226
2025-01-01 22:45:00,6.73,86.8,4.1,0.278,3,6,0,1548.9,2,0.645,8.21,13.33,362.1,41.0,33.5,13.4,450.0,0.8107,0.5324,91.2,59.897
2025-01-01 23:00:00,6.84,81.8,3.21,0.24,3,7,0,1321.3,2,0.551,8.4,13.44,305.5,31.3,25.6,10.2,372.7,0.8669,0.529,80.77,49.288
2025-01-01 23:15:00,7.01,72.0,1.41,0.272,3,7,0,1484.8,2,0.619,8.26,13.36,346.1,38.1,31.2,12.5,427.8,0.8021,0.5243,85.77,56.066
2025-01-01 23:30:00,6.83,82.5,3.34,0.274,3,7,0,1381.7,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.7,0.7671,0.5373,75.32,52.757
2025-01-01 23:45:00,6.38,77.3,1.85,0.142,3,7,0,1301.5,2,0.542,8.42,13.45,300.7,30.6,25.0,10.0,366.2,0.7608,0.5269,69.66,48.243
2025-01-02 00:00:00,6.86,81.3,3.13,0.424,3,8,0,1787.4,2,0.745,8.01,13.21,422.8,53.0,43.4,17.4,536.5,0.8024,0.528,107.63,70.827
2025-01-02 00:15:00,6.82,79.2,2.66,0.411,3,8,0,1627.4,2,0.678,8.14,13.29,381.9,44.7,36.6,14.6,477.8,0.7551,0.5298,90.21,63.292
2025-01-02 00:30:00,8.44,80.8,4.61,0.411,3,8,0,1570.6,2,0.654,8.19,13.31,367.6,42.0,34.3,13.7,457.6,0.8008,0.5264,91.62,60.231
2025-01-02 00:45:00,8.65,72.4,3.12,0.493,3,8,0,1821.2,2,0.759,7.98,13.19,431.5,54.9,44.9,18.0,549.3,0.8182,0.5346,112.36,73.409
2025-01-02 01:00:00,8.17,78.7,3.92,0.86,3,9,0,2032.6,2,0.847,7.81,13.08,486.7,67.7,55.4,22.1,631.9,1.0948,0.5264,172.94,83.159
2025-01-02 01:15:00,7.91,61.0,0.12,0.796,3,9,0,1841.9,2,0.767,7.97,13.18,436.8,56.1,45.9,18.4,557.2,1.0405,0.525,144.93,73.122
2025-01-02 01:30:00,7.48,74.1,2.3,0.786,3,9,0,1884.5,2,0.785,7.93,13.16,447.9,58.5,47.9,19.2,573.5,1.1464,0.5231,164.36,75.003
2025-01-02 01:45:00,8.8,73.2,3.44,0.835,3,9,0,2001.1,2,0.834,7.83,13.1,478.4,65.7,53.7,21.5,619.2,1.0613,0.5292,164.3,81.931
2025-01-02 02:00:00,8.28,70.8,2.44,1.0,3,10,0,2185.9,3,0.607,8.29,13.37,508.8,36.9,30.2,18.1,593.9,1.124,0.5243,166.89,77.842
2025-01-02 02:15:00,7.94,69.9,1.91,1.0,3,10,0,2270.8,3,0.631,8.24,13.34,530.0,39.4,32.2,19.3,620.9,1.171,0.5197,181.77,80.674
2025-01-02 02:30:00,8.71,61.1,0.93,0.941,3,10,0,2219.8,3,0.617,8.27,13.36,517.2,37.9,31.0,18.6,604.7,1.098,0.526,165.98,79.507
2025-01-02 02:45:00,9.09,64.2,1.93,1.0,3,10,0,2171.0,3,0.603,8.29,13.38,505.1,36.5,29.8,17.9,589.2,1.0907,0.5261,160.67,77.494
2025-01-02 03:00:00,8.91,71.8,3.27,0.794,3,11,0,2048.1,3,0.569,8.36,13.42,474.6,33.1,27.0,16.2,550.9,1.1551,0.5239,159.09,72.157
2025-01-02 03:15:00,9.51,73.6,4.23,0.791,3,11,0,1917.9,2,0.799,7.9,13.14,456.6,60.5,49.5,19.8,586.4,1.151,0.5245,168.75,76.901
2025-01-02 03:30:00,8.22,70.4,2.3,0.831,3,11,0,1932.8,2,0.805,7.89,13.13,460.5,61.4,50.3,20.1,592.3,1.0984,0.5179,162.64,76.687
2025-01-02 03:45:00,8.47,56.0,0.47,0.782,3,11,0,1993.6,2,0.831,7.84,13.1,476.4,65.2,53.3,21.3,616.2,1.1557,0.5219,178.05,80.397
2025-01-02 04:00:00,9.65,71.7,4.0,0.384,3,12,0,1605.8,2,0.669,8.16,13.3,376.5,43.7,35.7,14.3,470.1,0.7136,0.5112,83.87,60.083
2025-01-02 04:15:00,8.65,57.9,0.65,0.417,3,12,0,1579.0,2,0.658,8.18,13.31,369.7,42.4,34.7,13.9,460.6,0.8325,0.5271,95.87,60.702
2025-01-02 04:30:00,8.93,49.9,0.93,0.423,3,12,0,1723.1,2,0.718,8.06,13.24,406.3,49.6,40.6,16.2,512.7,0.781,0.5221,100.1,66.91
2025-01-02 04:45:00,9.25,58.1,1.25,0.375,3,12,0,1652.6,2,0.689,8.12,13.27,388.3,46.0,37.6,15.0,486.9,0.7911,0.5212,96.3,63.444
2025-01-02 05:00:00,9.6,57.1,1.6,0.239,3,13,0,1544.0,2,0.643,8.21,13.33,360.9,40.7,33.3,13.3,448.3,0.7885,0.5128,88.37,57.475
2025-01-02 05:15:00,10.36,51.9,2.36,0.217,3,13,0,1626.3,2,0.678,8.14,13.29,381.6,44.7,36.5,14.6,477.5,0.8131,0.5184,97.05,61.884
2025-01-02 05:30:00,9.08,61.3,1.34,0.149,3,13,0,1382.6,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,393.0,0.795,0.5105,78.12,50.16
2025-01-02 05:45:00,9.42,55.8,1.42,0.221,3,13,0,1268.6,2,0.529,8.44,13.47,292.6,29.3,24.0,9.6,355.5,0.7247,0.5214,64.41,46.342
2025-01-02 06:00:00,8.6,55.1,0.6,0.243,3,14,0,1426.9,2,0.595,8.31,13.39,331.6,35.6,29.1,11.6,408.0,0.7738,0.5175,78.92,52.776
2025-01-02 06:15:00,8.55,64.5,1.45,0.181,3,14,0,1349.1,2,0.562,8.38,13.43,312.4,32.4,26.5,10.6,381.9,0.759,0.5246,72.46,50.079
2025-01-02 06:30:00,9.7,51.1,1.7,0.202,3,14,0,1477.0,2,0.615,8.27,13.36,344.1,37.7,30.9,12.3,425.1,0.7589,0.5115,80.65,54.353
2025-01-02 06:45:00,9.46,47.6,1.46,0.202,3,14,0,1368.6,2,0.57,8.36,13.42,317.2,33.2,27.1,10.9,388.4,0.7337,0.5217,71.23,50.656
2025-01-02 07:00:00,9.8,61.3,2.06,0.22,3,15,0,1434.2,2,0.598,8.3,13.38,333.4,35.9,29.4,11.7,410.4,0.7482,0.5144,76.77,52.782
2025-01-02 07:15:00,9.42,53.7,1.42,0.229,3,15,0,1543.9,2,0.643,8.21,13.33,360.9,40.7,33.3,13.3,448.3,0.7596,0.5109,85.13,57.256
2025-01-02 07:30:00,9.48,48.5,1.48,0.277,3,15,0,1390.2,2,0.579,8.34,13.4,322.5,34.1,27.9,11.1,395.6,0.7693,0.5167,76.08,51.102
2025-01-02 07:45:00,8.74,52.8,0.74,0.183,3,15,0,1436.4,2,0.598,8.3,13.38,334.0,36.0,29.4,11.8,411.2,0.7605,0.5061,78.17,52.025
2025-01-02 08:00:00,9.7,63.6,2.43,0.202,3,16,0,1530.6,2,0.638,8.22,13.33,357.5,40.1,32.8,13.1,443.6,0.7828,0.5099,86.81,56.552
2025-01-02 08:15:00,9.28,65.7,2.41,0.223,3,16,0,1546.4,2,0.644,8.21,13.33,361.5,40.9,33.4,13.4,449.2,0.7476,0.5125,83.95,57.549
2025-01-02 08:30:00,10.19,51.2,2.19,0.174,3,16,0,1766.5,2,0.736,8.03,13.22,417.4,51.9,42.5,17.0,528.7,0.7575,0.5114,100.13,67.6
2025-01-02 08:45:00,8.55,50.3,0.55,0.256,3,16,0,1362.2,2,0.568,8.36,13.42,315.6,32.9,26.9,10.8,386.3,0.7766,0.5137,74.99,49.608
2025-01-02 09:00:00,9.13,52.4,1.13,0.125,3,17,0,1440.3,2,0.6,8.3,13.38,335.0,36.1,29.6,11.8,412.5,0.7522,0.5181,77.57,53.435
2025-01-02 09:15:00,8.17,54.6,0.17,0.143,3,17,0,1415.8,2,0.59,8.32,13.39,328.9,35.1,28.7,11.5,404.2,0.7404,0.5134,74.82,51.883
2025-01-02 09:30:00,9.56,65.2,2.6,0.212,3,17,0,1377.4,2,0.574,8.35,13.41,319.3,33.5,27.4,11.0,391.3,0.8104,0.5057,79.28,49.467
2025-01-02 09:45:00,9.02,51.9,1.02,0.146,3,17,0,1370.0,2,0.571,8.36,13.41,317.5,33.2,27.2,10.9,388.8,0.8,0.5133,77.77,49.896
2025-01-02 10:00:00,8.69,57.2,0.69,0.257,3,18,0,1462.5,2,0.609,8.28,13.37,340.5,37.1,30.4,12.1,420.1,1.1578,0.5088,121.6,53.435
2025-01-02 10:15:00,8.96,54.9,0.96,0.165,3,18,0,1248.8,2,0.52,8.46,13.48,287.7,28.6,23.4,9.4,349.1,1.1183,0.5106,97.6,44.564
2025-01-02 10:30:00,8.06,61.8,0.42,0.157,3,18,0,1370.0,2,0.571,8.36,13.41,317.5,33.2,27.2,10.9,388.9,1.1483,0.5093,111.63,49.514
2025-01-02 10:45:00,8.67,60.7,0.81,0.19,3,18,0,1424.8,2,0.594,8.31,13.39,331.1,35.5,29.0,11.6,407.3,1.1433,0.5078,116.41,51.702
2025-01-02 11:00:00,6.77,65.3,-0.17,0.297,3,19,0,1469.7,2,0.612,8.28,13.37,342.3,37.4,30.6,12.2,422.6,1.1271,0.513,119.07,54.194
2025-01-02 11:15:00,7.69,50.9,-0.31,0.224,3,19,0,1490.8,2,0.621,8.26,13.35,347.6,38.3,31.4,12.5,429.8,1.1203,0.515,120.38,55.345
2025-01-02 11:30:00,7.58,62.7,0.11,0.217,3,19,0,1397.9,2,0.582,8.34,13.4,324.4,34.4,28.1,11.3,398.2,1.0692,0.5172,106.44,51.483
2025-01-02 11:45:00,7.59,56.7,-0.41,0.196,3,19,0,1378.0,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.5,1.1268,0.509,110.28,49.821
2025-01-02 12:00:00,6.21,60.1,-1.77,0.136,3,20,0,1363.1,2,0.568,8.36,13.42,315.8,33.0,27.0,10.8,386.6,1.1585,0.5091,111.96,49.195
2025-01-02 12:15:00,6.86,60.7,-1.0,0.215,3,20,0,1332.4,2,0.555,8.39,13.43,308.3,31.7,26.0,10.4,376.4,1.1426,0.5123,107.51,48.202
2025-01-02 12:30:00,7.46,62.5,-0.04,0.175,3,20,0,1512.2,2,0.63,8.24,13.34,352.9,39.3,32.2,12.9,437.2,1.1475,0.5019,125.43,54.864
2025-01-02 12:45:00,5.84,62.7,-1.62,0.121,3,20,0,1234.2,2,0.514,8.47,13.48,284.2,28.1,23.0,9.2,344.4,1.0909,0.507,93.92,43.648
2025-01-02 13:00:00,6.12,64.9,-0.9,0.16,3,21,0,1521.6,2,0.634,8.23,13.34,355.3,39.7,32.5,13.0,440.5,1.1249,0.5073,123.88,55.861
2025-01-02 13:15:00,6.2,67.0,-0.41,0.404,3,21,0,1578.7,2,0.658,8.18,13.31,369.6,42.4,34.7,13.9,460.5,1.0828,0.511,124.67,58.839
2025-01-02 13:30:00,6.47,63.4,-0.86,0.146,3,21,0,1317.6,2,0.549,8.4,13.44,304.6,31.2,25.5,10.2,371.5,1.125,0.5162,104.48,47.941
2025-01-02 13:45:00,6.84,65.5,-0.05,0.199,3,21,0,1381.9,2,0.576,8.35,13.41,320.5,33.7,27.6,11.0,392.8,1.0664,0.5116,104.72,50.237
2025-01-02 14:00:00,6.16,78.6,1.88,0.147,3,22,0,1243.0,2,0.518,8.46,13.48,286.3,28.4,23.2,9.3,347.2,0.7593,0.5114,65.91,44.396
2025-01-02 14:15:00,6.97,60.5,-0.94,0.153,3,22,0,1390.4,2,0.579,8.34,13.4,322.6,34.1,27.9,11.1,395.7,0.7945,0.5193,78.59,51.369
2025-01-02 14:30:00,6.55,69.8,0.5,0.31,3,22,0,1410.1,2,0.588,8.32,13.39,327.5,34.9,28.5,11.4,402.3,0.7349,0.5148,73.91,51.771
2025-01-02 14:45:00,5.22,84.7,2.16,0.098,3,22,0,1235.2,2,0.515,8.47,13.48,284.4,28.1,23.0,9.2,344.7,0.8428,0.5074,72.64,43.728
2025-01-02 15:00:00,5.89,75.9,1.07,0.192,3,23,0,1428.5,2,0.595,8.31,13.39,332.0,35.6,29.2,11.7,408.5,0.7449,0.5188,76.07,52.984
2025-01-02 15:15:00,6.21,68.9,-0.0,0.183,3,23,0,1383.6,2,0.576,8.35,13.41,320.9,33.8,27.6,11.1,393.4,0.7741,0.5092,76.13,50.079
2025-01-02 15:30:00,5.45,76.2,0.69,0.215,3,23,0,1301.1,2,0.542,8.42,13.45,300.6,30.5,25.0,10.0,366.1,0.8263,0.5201,75.62,47.601
2025-01-02 15:45:00,6.41,65.7,-0.45,0.226,3,23,0,1368.9,2,0.57,8.36,13.42,317.3,33.2,27.2,10.9,388.5,0.859,0.5161,83.42,50.121
2025-01-02 16:00:00,6.6,74.0,1.4,0.25,4,0,0,1517.0,2,0.632,8.24,13.34,354.1,39.5,32.3,12.9,438.9,0.58,0.5209,63.64,57.15
2025-01-02 16:15:00,5.56,67.5,-0.93,0.152,4,0,0,1434.9,2,0.598,8.3,13.38,333.6,35.9,29.4,11.8,410.7,0.58,0.5187,59.55,53.252
2025-01-02 16:30:00,5.92,70.1,-0.07,0.236,4,0,0,1379.6,2,0.575,8.35,13.41,319.9,33.6,27.5,11.0,392.0,0.6239,0.5205,61.15,51.016
2025-01-02 16:45:00,4.46,77.3,-0.07,0.08,4,0,0,1383.9,2,0.577,8.35,13.41,321.0,33.8,27.7,11.1,393.5,0.6338,0.5165,62.35,50.81
2025-01-02 17:00:00,5.07,79.9,1.06,0.178,4,1,0,1327.8,2,0.553,8.39,13.44,307.1,31.6,25.8,10.3,374.9,0.6573,0.5305,61.6,49.711
2025-01-02 17:15:00,6.1,83.1,2.72,0.21,4,1,0,1360.8,2,0.567,8.37,13.42,315.2,32.9,26.9,10.8,385.8,0.58,0.5304,55.94,51.15
2025-01-02 17:30:00,4.87,87.9,2.45,0.188,4,1,0,1317.3,2,0.549,8.4,13.44,304.5,31.2,25.5,10.2,371.4,0.5853,0.5241,54.34,48.666
2025-01-02 17:45:00,5.66,81.4,1.94,0.147,4,1,0,1385.4,2,0.577,8.35,13.41,321.3,33.9,27.7,11.1,394.0,0.6671,0.5299,65.71,52.19
2025-01-02 18:00:00,5.88,78.7,1.63,0.175,4,2,0,1379.2,2,0.575,8.35,13.41,319.8,33.6,27.5,11.0,391.9,0.622,0.5237,60.94,51.308
2025-01-02 18:15:00,5.43,87.4,2.91,0.213,4,2,0,1393.3,2,0.581,8.34,13.4,323.3,34.2,28.0,11.2,396.6,0.602,0.5317,59.69,52.729
2025-01-02 18:30:00,6.16,89.7,4.1,0.294,4,2,0,1448.5,2,0.604,8.29,13.38,337.0,36.5,29.9,11.9,415.3,0.6401,0.5229,66.46,54.286
2025-01-02 18:45:00,5.33,84.0,2.12,0.144,4,2,0,1339.2,2,0.558,8.38,13.43,309.9,32.0,26.2,10.5,378.6,0.58,0.5291,54.9,50.079
2025-01-02 19:00:00,6.68,97.1,6.1,0.164,4,3,0,1354.1,2,0.564,8.37,13.42,313.6,32.6,26.7,10.7,383.5,0.6054,0.5325,58.05,51.057
2025-01-02 19:15:00,4.65,87.4,2.12,0.231,4,3,0,1461.6,2,0.609,8.28,13.37,340.3,37.1,30.3,12.1,419.8,0.6402,0.523,67.19,54.887
2025-01-02 19:30:00,5.56,79.5,1.45,0.183,4,3,0,1427.1,2,0.595,8.31,13.39,331.7,35.6,29.1,11.6,408.0,0.6417,0.522,65.46,53.243
2025-01-02 19:45:00,5.49,85.9,2.67,0.175,4,3,0,1294.4,2,0.539,8.42,13.45,298.9,30.3,24.8,9.9,363.9,0.655,0.5257,59.59,47.82
2025-01-02 20:00:00,6.05,84.8,3.01,0.202,4,4,0,1412.7,2,0.589,8.32,13.39,328.1,35.0,28.6,11.4,403.2,0.6282,0.526,63.31,53.011
2025-01-02 20:15:00,6.7,89.6,4.63,0.187,4,4,0,1308.0,2,0.545,8.41,13.45,302.3,30.8,25.2,10.1,368.3,0.6274,0.5328,57.78,49.061
2025-01-02 20:30:00,5.45,78.5,1.15,0.19,4,4,0,1429.6,2,0.596,8.31,13.39,332.3,35.7,29.2,11.7,408.9,0.58,0.5259,59.29,53.757
2025-01-02 20:45:00,6.54,89.9,4.52,0.135,4,4,0,1328.1,2,0.553,8.39,13.44,307.2,31.6,25.8,10.3,374.9,0.58,0.5319,54.37,49.859
2025-01-02 21:00:00,6.28,84.9,3.26,0.1,4,5,0,1314.1,2,0.548,8.4,13.44,303.8,31.0,25.4,10.2,370.4,0.5954,0.5324,55.13,49.298
2025-01-02 21:15:00,6.2,82.3,2.66,0.204,4,5,0,1533.7,2,0.639,8.22,13.33,358.3,40.3,33.0,13.2,444.7,0.58,0.5304,64.48,58.964
2025-01-02 21:30:00,5.82,84.7,2.76,0.122,4,5,0,1454.2,2,0.606,8.29,13.37,338.4,36.7,30.1,12.0,417.3,0.58,0.5342,60.5,55.72
2025-01-02 21:45:00,6.58,76.6,1.91,0.233,4,5,0,1345.3,2,0.561,8.38,13.43,311.4,32.3,26.4,10.6,380.6,0.6763,0.537,64.35,51.104
2025-01-02 22:00:00,7.81,77.3,3.27,0.261,4,6,0,1473.1,2,0.614,8.27,13.36,343.1,37.6,30.7,12.3,423.7,0.7758,0.5355,82.18,56.724
2025-01-02 22:15:00,6.55,88.6,4.28,0.111,4,6,0,1185.5,2,0.494,8.51,13.51,272.3,26.4,21.6,8.6,328.9,0.7324,0.5274,60.22,43.358
2025-01-02 22:30:00,6.47,91.9,4.85,0.227,4,6,0,1333.1,2,0.555,8.39,13.43,308.4,31.8,26.0,10.4,376.6,0.7688,0.5277,72.38,49.683
2025-01-02 22:45:00,5.77,80.4,1.86,0.207,4,6,0,1403.1,2,0.585,8.33,13.4,325.7,34.6,28.3,11.3,399.9,0.7724,0.5292,77.23,52.914
2025-01-02 23:00:00,6.2,84.1,3.03,0.236,4,7,0,1416.4,2,0.59,8.32,13.39,329.0,35.1,28.8,11.5,404.4,0.8094,0.5329,81.83,53.873
2025-01-02 23:15:00,6.63,82.4,3.1,0.248,4,7,0,1329.9,2,0.554,8.39,13.44,307.6,31.7,25.9,10.4,375.5,0.7658,0.5271,71.9,49.485
2025-01-02 23:30:00,7.74,84.6,4.66,0.2,4,7,0,1343.7,2,0.56,8.38,13.43,311.0,32.2,26.3,10.5,380.1,0.7364,0.5354,69.98,50.876
2025-01-02 23:45:00,6.77,79.6,2.7,0.15,4,7,0,1326.8,2,0.553,8.39,13.44,306.9,31.5,25.8,10.3,374.5,0.7694,0.5312,72.04,49.732
2025-01-03 00:00:00,7.36,75.2,2.39,0.378,4,8,0,1509.2,2,0.629,8.24,13.35,352.2,39.2,32.0,12.8,436.2,0.7846,0.5292,85.56,57.704
2025-01-03 00:15:00,7.68,68.5,1.39,0.367,4,8,0,1612.9,2,0.672,8.16,13.29,378.3,44.0,36.0,14.4,472.7,0.7797,0.5372,92.14,63.487
2025-01-03 00:30:00,7.79,77.3,3.26,0.382,4,8,0,1523.0,2,0.635,8.23,13.34,355.6,39.8,32.5,13.0,441.0,0.8273,0.5304,91.2,58.466
2025-01-03 00:45:00,7.28,85.9,4.47,0.498,4,8,0,1586.7,2,0.661,8.18,13.31,371.7,42.7,35.0,14.0,463.4,0.8127,0.5268,94.14,61.022
2025-01-03 01:00:00,7.59,57.5,-0.41,0.749,4,9,0,1873.7,2,0.781,7.94,13.16,445.1,57.9,47.4,19.0,569.3,1.123,0.5227,159.84,74.393
2025-01-03 01:15:00,8.59,78.5,4.28,0.704,4,9,0,1882.9,2,0.785,7.93,13.16,447.5,58.4,47.8,19.1,572.9,1.0852,0.5273,155.42,75.516
2025-01-03 01:30:00,8.93,68.3,2.58,0.811,4,9,0,1905.9,2,0.794,7.91,13.15,453.5,59.8,48.9,19.6,581.8,1.1375,0.535,165.44,77.809
2025-01-03 01:45:00,8.16,77.2,3.6,0.756,4,9,0,1944.3,2,0.81,7.88,13.13,463.5,62.1,50.8,20.3,596.8,1.103,0.5251,164.56,78.348
2025-01-03 02:00:00,9.34,75.6,4.45,0.976,4,10,0,2108.5,3,0.586,8.33,13.4,489.5,34.7,28.4,17.0,569.7,1.1683,0.5274,166.38,75.103
2025-01-03 02:15:00,9.37,67.7,2.92,1.0,4,10,0,2224.5,3,0.618,8.26,13.36,518.4,38.0,31.1,18.7,606.1,1.1303,0.518,171.28,78.491
2025-01-03 02:30:00,9.4,63.8,2.15,1.0,4,10,0,2103.1,3,0.584,8.33,13.4,488.2,34.5,28.3,17.0,568.0,1.1366,0.5261,161.38,74.696
2025-01-03 02:45:00,9.55,74.3,4.41,0.925,4,10,0,2127.3,3,0.591,8.32,13.39,494.2,35.2,28.8,17.3,575.5,1.1039,0.5238,158.83,75.369
2025-01-03 03:00:00,9.08,70.5,3.18,0.826,4,11,0,2036.1,2,0.848,7.8,13.08,487.6,67.9,55.6,22.2,633.3,1.15,0.5231,182.06,82.817
2025-01-03 03:15:00,9.01,67.3,2.47,0.765,4,11,0,1983.3,2,0.826,7.85,13.11,473.7,64.5,52.8,21.1,612.2,1.1334,0.5209,173.46,79.721
2025-01-03 03:30:00,8.84,69.5,2.74,0.822,4,11,0,1827.7,2,0.762,7.98,13.19,433.2,55.3,45.2,18.1,551.8,1.0632,0.5208,146.66,71.84
2025-01-03 03:45:00,9.87,70.1,3.9,0.788,4,11,0,1776.3,2,0.74,8.02,13.21,419.9,52.4,42.9,17.2,532.4,1.1437,0.5211,152.23,69.357
2025-01-03 04:00:00,9.83,55.0,1.83,0.352,4,12,0,1747.6,2,0.728,8.04,13.23,412.6,50.9,41.6,16.6,521.7,0.7896,0.5169,102.98,67.42
2025-01-03 04:15:00,8.26,54.5,0.26,0.391,4,12,0,1660.6,2,0.692,8.12,13.27,390.4,46.4,37.9,15.2,489.8,0.7463,0.5182,91.39,63.461
2025-01-03 04:30:00,9.86,62.0,2.27,0.322,4,12,0,1593.7,2,0.664,8.17,13.3,373.4,43.1,35.2,14.1,465.8,0.7172,0.5269,83.52,61.359
2025-01-03 04:45:00,10.03,65.1,3.05,0.391,4,12,0,1717.1,2,0.715,8.07,13.24,404.8,49.3,40.3,16.1,510.4,0.7767,0.5243,99.11,66.904
2025-01-03 05:00:00,9.67,53.0,1.67,0.278,4,13,0,1462.6,2,0.609,8.28,13.37,340.5,37.1,30.4,12.1,420.1,0.7512,0.5178,78.9,54.389
2025-01-03 05:15:00,9.63,58.6,1.63,0.188,4,13,0,1418.3,2,0.591,8.32,13.39,329.5,35.2,28.8,11.5,405.1,0.8288,0.516,83.93,52.25
2025-01-03 05:30:00,9.9,64.0,2.7,0.192,4,13,0,1528.6,2,0.637,8.23,13.34,357.0,40.0,32.8,13.1,442.9,0.7685,0.5157,85.1,57.105
2025-01-03 05:45:00,9.68,66.0,2.88,0.144,4,13,0,1524.5,2,0.635,8.23,13.34,356.0,39.9,32.6,13.0,441.5,0.7677,0.519,84.73,57.281
2025-01-03 06:00:00,9.1,58.6,1.1,0.123,4,14,0,1261.3,2,0.526,8.45,13.47,290.8,29.1,23.8,9.5,353.1,0.783,0.5115,69.13,45.16
2025-01-03 06:15:00,10.76,57.7,2.76,0.02,4,14,0,1312.2,2,0.547,8.41,13.44,303.3,31.0,25.3,10.1,369.7,0.7428,0.5115,68.66,47.278
2025-01-03 06:30:00,9.94,53.3,1.94,0.256,4,14,0,1388.2,2,0.578,8.34,13.41,322.0,34.0,27.8,11.1,394.9,0.8254,0.5092,81.49,50.27
2025-01-03 06:45:00,9.8,50.7,1.8,0.155,4,14,0,1447.5,2,0.603,8.29,13.38,336.7,36.5,29.8,11.9,415.0,0.7744,0.5172,80.34,53.659
2025-01-03 07:00:00,8.08,54.6,0.08,0.204,4,15,0,1273.1,2,0.53,8.44,13.46,293.7,29.5,24.1,9.7,357.0,0.7518,0.506,67.09,45.156
2025-01-03 07:15:00,9.73,53.1,1.73,0.19,4,15,0,1369.8,2,0.571,8.36,13.42,317.5,33.2,27.2,10.9,388.8,0.7573,0.5113,73.61,49.693
2025-01-03 07:30:00,8.6,66.5,1.9,0.119,4,15,0,1344.1,2,0.56,8.38,13.43,311.1,32.2,26.4,10.5,380.2,0.7411,0.5116,70.45,48.635
2025-01-03 07:45:00,10.02,48.1,2.02,0.183,4,15,0,1567.9,2,0.653,8.19,13.32,366.9,41.9,34.2,13.7,456.7,0.7905,0.5118,90.25,58.431
2025-01-03 08:00:00,9.11,57.8,1.11,0.216,4,16,0,1522.1,2,0.634,8.23,13.34,355.4,39.7,32.5,13.0,440.6,0.7766,0.5047,85.55,55.597
2025-01-03 08:15:00,9.7,53.9,1.7,0.148,4,16,0,1263.4,2,0.526,8.45,13.47,291.3,29.1,23.8,9.5,353.8,0.7768,0.51,68.71,45.115
2025-01-03 08:30:00,8.98,67.6,2.51,0.236,4,16,0,1463.1,2,0.61,8.28,13.37,340.6,37.1,30.4,12.2,420.3,0.763,0.5152,80.17,54.135
2025-01-03 08:45:00,9.06,57.7,1.06,0.245,4,16,0,1468.2,2,0.612,8.28,13.37,341.9,37.3,30.6,12.2,422.0,0.7747,0.5073,81.74,53.528
2025-01-03 09:00:00,9.44,60.9,1.62,0.22,4,17,0,1435.5,2,0.598,8.3,13.38,333.8,35.9,29.4,11.8,410.9,0.7722,0.5167,79.32,53.077
2025-01-03 09:15:00,9.03,42.8,1.03,0.224,4,17,0,1524.5,2,0.635,8.23,13.34,356.0,39.9,32.6,13.0,441.5,0.8083,0.5083,89.21,56.102
2025-01-03 09:30:00,8.55,63.1,1.17,0.267,4,17,0,1555.5,2,0.648,8.2,13.32,363.8,41.3,33.8,13.5,452.4,0.7776,0.5118,87.94,57.88
2025-01-03 09:45:00,9.24,58.4,1.24,0.25,4,17,0,1515.7,2,0.632,8.24,13.34,353.8,39.5,32.3,12.9,438.4,0.7983,0.5062,87.5,55.482
2025-01-03 10:00:00,7.09,56.7,-0.91,0.163,4,18,0,1450.2,2,0.604,8.29,13.37,337.4,36.6,29.9,12.0,415.9,1.1691,0.5067,121.56,52.687
2025-01-03 10:15:00,8.35,52.1,0.35,0.221,4,18,0,1401.5,2,0.584,8.33,13.4,325.3,34.5,28.2,11.3,399.4,1.1044,0.5091,110.27,50.832
2025-01-03 10:30:00,8.01,55.2,0.01,0.215,4,18,0,1373.6,2,0.572,8.36,13.41,318.4,33.4,27.3,10.9,390.0,1.2067,0.5138,117.66,50.101
2025-01-03 10:45:00,9.41,56.1,1.41,0.257,4,18,0,1431.5,2,0.596,8.31,13.38,332.8,35.8,29.3,11.7,409.5,1.1622,0.5114,118.99,52.363
2025-01-03 11:00:00,7.82,62.7,0.35,0.187,4,19,0,1242.1,2,0.518,8.46,13.48,286.1,28.4,23.2,9.3,346.9,1.0623,0.511,92.14,44.322
2025-01-03 11:15:00,7.1,60.7,-0.76,0.131,4,19,0,1289.5,2,0.537,8.43,13.46,297.7,30.1,24.6,9.9,362.3,1.1285,0.5089,102.21,46.092
2025-01-03 11:30:00,8.12,59.8,0.12,0.23,4,19,0,1372.8,2,0.572,8.36,13.41,318.2,33.4,27.3,10.9,389.8,1.0884,0.5086,106.06,49.564
2025-01-03 11:45:00,6.87,67.8,0.42,0.166,4,19,0,1443.1,2,0.601,8.3,13.38,335.7,36.3,29.7,11.9,413.5,1.0691,0.4996,110.51,51.646
2025-01-03 12:00:00,6.82,64.6,-0.26,0.191,4,20,0,1377.5,2,0.574,8.35,13.41,319.4,33.5,27.4,11.0,391.3,1.1594,0.5111,113.43,49.999
2025-01-03 12:15:00,7.78,66.0,0.98,0.142,4,20,0,1337.9,2,0.557,8.39,13.43,309.6,32.0,26.2,10.5,378.2,1.1036,0.5161,104.34,48.8
2025-01-03 12:30:00,8.14,63.6,0.86,0.165,4,20,0,1292.4,2,0.539,8.42,13.45,298.4,30.2,24.7,9.9,363.3,1.1008,0.5159,99.97,46.852
2025-01-03 12:45:00,6.62,57.5,-1.38,0.263,4,20,0,1633.9,2,0.681,8.14,13.28,383.6,45.0,36.8,14.7,480.2,1.131,0.5115,135.78,61.411
2025-01-03 13:00:00,6.99,67.4,0.47,0.192,4,21,0,1450.0,2,0.604,8.29,13.38,337.4,36.6,29.9,12.0,415.8,1.1188,0.5125,116.3,53.277
2025-01-03 13:15:00,6.58,64.8,-0.46,0.182,4,21,0,1388.6,2,0.579,8.34,13.41,322.1,34.0,27.8,11.1,395.0,1.1601,0.5049,114.57,49.865
2025-01-03 13:30:00,6.64,68.8,0.41,0.286,4,21,0,1479.8,2,0.617,8.27,13.36,344.8,37.9,31.0,12.4,426.0,1.1457,0.5065,122.03,53.953
2025-01-03 13:45:00,7.19,76.4,2.47,0.119,4,21,0,1269.8,2,0.529,8.44,13.47,292.9,29.4,24.0,9.6,355.9,1.141,0.5152,101.52,45.844
2025-01-03 14:00:00,7.1,66.7,0.43,0.214,4,22,0,1486.1,2,0.619,8.26,13.36,346.4,38.1,31.2,12.5,428.2,0.7966,0.5149,85.27,55.116
2025-01-03 14:15:00,6.54,72.7,1.07,0.146,4,22,0,1362.1,2,0.568,8.36,13.42,315.6,32.9,26.9,10.8,386.2,0.7725,0.5145,74.58,49.675
2025-01-03 14:30:00,6.29,67.7,-0.17,0.411,4,22,0,1508.7,2,0.629,8.24,13.35,352.0,39.1,32.0,12.8,436.0,0.7934,0.5087,86.48,55.448
2025-01-03 14:45:00,6.09,77.4,1.56,0.15,4,22,0,1307.7,2,0.545,8.41,13.45,302.2,30.8,25.2,10.1,368.3,0.7929,0.5161,73.0,47.516
2025-01-03 15:00:00,5.67,85.1,2.68,0.216,4,23,0,1299.0,2,0.541,8.42,13.45,300.0,30.5,24.9,10.0,365.4,0.7479,0.5246,68.32,47.922
2025-01-03 15:15:00,6.68,63.2,-0.68,0.279,4,23,0,1539.0,2,0.641,8.22,13.33,359.6,40.5,33.1,13.3,446.6,0.8152,0.5208,91.01,58.147
2025-01-03 15:30:00,6.92,67.8,0.49,0.204,4,23,0,1313.6,2,0.547,8.41,13.44,303.6,31.0,25.4,10.2,370.2,0.7302,0.5172,67.58,47.869
2025-01-03 15:45:00,6.04,74.8,1.01,0.187,4,23,0,1431.4,2,0.596,8.31,13.38,332.7,35.8,29.3,11.7,409.5,0.7971,0.5165,81.6,52.877
2025-01-03 16:00:00,6.1,85.9,3.27,0.115,5,0,1,1321.2,2,0.55,8.4,13.44,305.5,31.3,25.6,10.2,372.7,0.58,0.522,54.04,48.635
2025-01-03 16:15:00,6.97,75.8,2.13,0.149,5,0,1,1381.4,2,0.576,8.35,13.41,320.3,33.7,27.6,11.0,392.6,0.58,0.5182,56.93,50.863
2025-01-03 16:30:00,5.15,80.6,1.28,0.14,5,0,1,1331.8,2,0.555,8.39,13.43,308.1,31.7,26.0,10.4,376.2,0.58,0.521,54.55,48.997
2025-01-03 16:45:00,4.53,81.3,0.79,0.17,5,0,1,1328.5,2,0.554,8.39,13.44,307.3,31.6,25.9,10.3,375.1,0.58,0.5282,54.39,49.528
2025-01-03 17:00:00,5.37,96.5,4.67,0.122,5,1,1,1297.4,2,0.541,8.42,13.45,299.7,30.4,24.9,9.9,364.9,0.58,0.5198,52.91,47.419
2025-01-03 17:15:00,6.53,81.6,2.84,0.228,5,1,1,1497.9,2,0.624,8.25,13.35,349.3,38.7,31.6,12.7,432.3,0.5889,0.5279,63.64,57.049
2025-01-03 17:30:00,5.15,83.2,1.79,0.206,5,1,1,1358.4,2,0.566,8.37,13.42,314.7,32.8,26.8,10.7,385.0,0.58,0.5218,55.82,50.218
2025-01-03 17:45:00,4.96,77.6,0.49,0.109,5,1,1,1230.8,2,0.513,8.47,13.48,283.4,27.9,22.9,9.1,343.3,0.5904,0.5199,50.67,44.624
2025-01-03 18:00:00,5.68,82.3,2.15,0.154,5,2,1,1433.0,2,0.597,8.31,13.38,333.2,35.8,29.3,11.7,410.1,0.58,0.527,59.46,54.026
2025-01-03 18:15:00,6.09,88.3,3.75,0.073,5,2,1,1332.4,2,0.555,8.39,13.43,308.2,31.7,26.0,10.4,376.4,0.6092,0.5263,57.32,49.519
2025-01-03 18:30:00,4.94,95.2,3.98,0.096,5,2,1,1299.3,2,0.541,8.42,13.45,300.1,30.5,24.9,10.0,365.5,0.58,0.5219,53.0,47.688
2025-01-03 18:45:00,5.97,92.7,4.51,0.122,5,2,1,1322.2,2,0.551,8.4,13.44,305.7,31.4,25.7,10.3,373.0,0.58,0.5234,54.09,48.81
2025-01-03 19:00:00,6.18,95.1,5.2,0.121,5,3,1,1226.6,2,0.511,8.48,13.49,282.3,27.8,22.7,9.1,342.0,0.58,0.5262,49.58,44.986
2025-01-03 19:15:00,6.33,82.9,2.91,0.123,5,3,1,1288.8,2,0.537,8.43,13.46,297.5,30.1,24.6,9.8,362.1,0.5983,0.5229,54.15,47.327
2025-01-03 19:30:00,6.08,78.9,1.87,0.078,5,3,1,1272.1,2,0.53,8.44,13.46,293.4,29.5,24.1,9.6,356.6,0.58,0.5265,51.71,46.946
2025-01-03 19:45:00,6.18,80.4,2.27,0.087,5,3,1,1317.5,2,0.549,8.4,13.44,304.6,31.2,25.5,10.2,371.5,0.5935,0.5258,55.12,48.832
2025-01-03 20:00:00,5.63,85.7,2.77,0.136,5,4,1,1363.6,2,0.568,8.36,13.42,315.9,33.0,27.0,10.8,386.7,0.5951,0.5272,57.53,50.965
2025-01-03 20:15:00,6.89,89.4,4.78,0.251,5,4,1,1386.8,2,0.578,8.34,13.41,321.7,33.9,27.8,11.1,394.5,0.58,0.5238,57.2,51.654
2025-01-03 20:30:00,6.63,85.0,3.63,0.169,5,4,1,1344.4,2,0.56,8.38,13.43,311.2,32.2,26.4,10.5,380.3,0.58,0.5252,55.15,49.937
2025-01-03 20:45:00,6.38,81.5,2.67,0.089,5,4,1,1297.8,2,0.541,8.42,13.45,299.8,30.4,24.9,10.0,365.0,0.58,0.5245,52.93,47.865
2025-01-03 21:00:00,5.64,71.3,-0.11,0.138,5,5,1,1499.5,2,0.625,8.25,13.35,349.7,38.7,31.7,12.7,432.8,0.58,0.524,62.76,56.704
2025-01-03 21:15:00,6.16,78.6,1.87,0.172,5,5,1,1372.4,2,0.572,8.36,13.41,318.1,33.3,27.3,10.9,389.6,0.5957,0.5288,58.03,51.513
2025-01-03 21:30:00,5.16,79.8,1.11,0.175,5,5,1,1321.6,2,0.551,8.4,13.44,305.6,31.3,25.6,10.3,372.8,0.597,0.5408,55.64,50.408
2025-01-03 21:45:00,6.79,77.7,2.32,0.277,5,5,1,1338.2,2,0.558,8.38,13.43,309.7,32.0,26.2,10.5,378.3,0.6269,0.5363,59.29,50.716
2025-01-03 22:00:00,7.3,78.6,3.01,0.179,5,6,1,1364.4,2,0.569,8.36,13.42,316.1,33.0,27.0,10.8,387.0,0.6973,0.5264,67.46,50.924
2025-01-03 22:15:00,6.39,71.6,0.71,0.012,5,6,1,1209.1,2,0.504,8.49,13.5,278.1,27.2,22.2,8.9,336.4,0.7124,0.5306,59.91,44.621
2025-01-03 22:30:00,7.86,79.2,3.7,0.1,5,6,1,1225.6,2,0.511,8.48,13.49,282.1,27.8,22.7,9.1,341.6,0.7638,0.5334,65.24,45.555
2025-01-03 22:45:00,8.06,88.5,5.76,0.146,5,6,1,1440.3,2,0.6,8.3,13.38,335.0,36.1,29.6,11.8,412.5,0.7188,0.5281,74.13,54.459
2025-01-03 23:00:00,7.75,69.6,1.68,0.109,5,7,1,1219.5,2,0.508,8.48,13.49,280.6,27.5,22.5,9.0,339.7,0.6963,0.5244,59.13,44.536
2025-01-03 23:15:00,7.26,79.3,3.12,0.143,5,7,1,1382.4,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,393.0,0.6574,0.5304,64.59,52.113
2025-01-03 23:30:00,8.44,70.7,2.58,0.126,5,7,1,1277.1,2,0.532,8.44,13.46,294.7,29.6,24.2,9.7,358.3,0.6944,0.5244,62.19,46.964
2025-01-03 23:45:00,7.19,71.4,1.47,0.08,5,7,1,1224.0,2,0.51,8.48,13.49,281.7,27.7,22.7,9.1,341.1,0.6474,0.5353,55.21,45.655
2025-01-04 00:00:00,8.35,75.4,3.42,0.234,5,8,1,1519.1,2,0.633,8.23,13.34,354.6,39.6,32.4,13.0,439.6,0.6624,0.5249,72.8,57.685
2025-01-04 00:15:00,7.0,62.0,-0.61,0.211,5,8,1,1497.3,2,0.624,8.25,13.35,349.2,38.6,31.6,12.6,432.1,0.7724,0.5338,83.43,57.664
2025-01-04 00:30:00,8.75,81.7,5.1,0.222,5,8,1,1322.8,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.2,0.6958,0.5338,64.92,49.804
2025-01-04 00:45:00,7.69,76.7,3.03,0.268,5,8,1,1486.0,2,0.619,8.26,13.36,346.4,38.1,31.2,12.5,428.2,0.6873,0.5265,73.57,56.356
2025-01-04 01:00:00,7.45,70.3,1.52,0.559,5,9,1,1555.1,2,0.648,8.2,13.32,363.7,41.3,33.8,13.5,452.2,1.0372,0.5206,117.26,58.855
2025-01-04 01:15:00,7.96,70.8,2.12,0.558,5,9,1,1631.0,2,0.68,8.14,13.28,382.8,44.9,36.7,14.7,479.1,1.0071,0.5244,120.63,62.82
2025-01-04 01:30:00,8.51,78.8,4.27,0.573,5,9,1,1814.8,2,0.756,7.99,13.19,429.9,54.5,44.6,17.9,546.9,1.0359,0.528,141.63,72.185
2025-01-04 01:45:00,7.82,76.1,3.04,0.596,5,9,1,1754.2,2,0.731,8.04,13.22,414.3,51.2,41.9,16.8,524.2,1.0424,0.5311,136.6,69.598
2025-01-04 02:00:00,8.62,65.3,1.68,0.697,5,10,1,1877.8,2,0.782,7.94,13.16,446.2,58.2,47.6,19.0,570.9,1.053,0.5217,150.3,74.459
2025-01-04 02:15:00,9.17,76.5,4.46,0.627,5,10,1,1966.3,2,0.819,7.86,13.12,469.3,63.5,51.9,20.8,605.4,1.0471,0.533,158.49,80.669
2025-01-04 02:30:00,8.99,58.6,0.99,0.596,5,10,1,1825.7,2,0.761,7.98,13.19,432.7,55.2,45.1,18.1,551.0,0.9889,0.5282,136.23,72.755
2025-01-04 02:45:00,9.29,59.5,1.29,0.715,5,10,1,2006.1,2,0.836,7.83,13.1,479.7,66.0,54.0,21.6,621.2,1.0209,0.526,158.55,81.691
2025-01-04 03:00:00,8.97,60.3,1.04,0.447,5,11,1,1661.4,2,0.692,8.12,13.27,390.6,46.4,38.0,15.2,490.1,1.0202,0.5299,125.0,64.925
2025-01-04 03:15:00,8.44,54.7,0.44,0.575,5,11,1,1698.7,2,0.708,8.08,13.25,400.1,48.3,39.5,15.8,503.7,1.074,0.5243,135.24,66.019
2025-01-04 03:30:00,9.25,56.3,1.25,0.538,5,11,1,1852.2,2,0.772,7.96,13.17,439.5,56.7,46.4,18.5,561.1,1.0626,0.5209,149.06,73.065
2025-01-04 03:45:00,10.27,63.6,2.98,0.509,5,11,1,1899.1,2,0.791,7.92,13.15,451.7,59.4,48.6,19.4,579.1,1.0373,0.5242,150.18,75.903
2025-01-04 04:00:00,8.93,59.1,0.93,0.204,5,12,1,1523.3,2,0.635,8.23,13.34,355.7,39.8,32.6,13.0,441.1,0.7263,0.5202,80.09,57.366
2025-01-04 04:15:00,8.05,61.4,0.32,0.216,5,12,1,1370.5,2,0.571,8.36,13.41,317.6,33.3,27.2,10.9,389.0,0.6886,0.518,66.97,50.379
2025-01-04 04:30:00,10.18,61.6,2.5,0.233,5,12,1,1545.1,2,0.644,8.21,13.33,361.2,40.8,33.4,13.4,448.7,0.7554,0.5239,84.73,58.761
2025-01-04 04:45:00,9.81,65.1,2.83,0.227,5,12,1,1527.3,2,0.636,8.23,13.34,356.7,40.0,32.7,13.1,442.5,0.6963,0.521,77.02,57.636
2025-01-04 05:00:00,8.59,55.7,0.59,0.146,5,13,1,1296.1,2,0.54,8.42,13.45,299.3,30.4,24.8,9.9,364.4,0.7133,0.517,64.99,47.101
2025-01-04 05:15:00,8.52,45.8,0.52,0.148,5,13,1,1398.7,2,0.583,8.33,13.4,324.6,34.4,28.2,11.3,398.4,0.7112,0.5154,70.84,51.337
2025-01-04 05:30:00,8.63,59.2,0.63,0.059,5,13,1,1209.8,2,0.504,8.49,13.5,278.2,27.2,22.3,8.9,336.6,0.7218,0.5164,60.74,43.454
2025-01-04 05:45:00,8.99,53.2,0.99,0.108,5,13,1,1490.5,2,0.621,8.26,13.35,347.5,38.3,31.4,12.5,429.7,0.7042,0.517,75.65,55.536
2025-01-04 06:00:00,9.87,58.1,1.87,0.126,5,14,1,1245.5,2,0.519,8.46,13.48,287.0,28.5,23.3,9.3,348.0,0.7305,0.5151,63.56,44.821
2025-01-04 06:15:00,8.67,61.9,1.06,0.171,5,14,1,1306.0,2,0.544,8.41,13.45,301.8,30.7,25.1,10.1,367.7,0.737,0.5165,67.75,47.477
2025-01-04 06:30:00,9.01,58.2,1.01,0.233,5,14,1,1666.1,2,0.694,8.11,13.27,391.8,46.6,38.2,15.3,491.8,0.7706,0.512,94.75,62.946
2025-01-04 06:45:00,8.72,62.2,1.16,0.259,5,14,1,1389.9,2,0.579,8.34,13.41,322.5,34.0,27.9,11.1,395.5,0.7051,0.5132,69.72,50.739
2025-01-04 07:00:00,9.18,51.0,1.18,0.147,5,15,1,1468.3,2,0.612,8.28,13.37,341.9,37.4,30.6,12.2,422.1,0.6873,0.5131,72.52,54.14
2025-01-04 07:15:00,8.91,57.2,0.91,0.126,5,15,1,1396.8,2,0.582,8.34,13.4,324.2,34.3,28.1,11.2,397.8,0.7861,0.5104,78.18,50.757
2025-01-04 07:30:00,9.24,61.1,1.46,0.16,5,15,1,1342.7,2,0.559,8.38,13.43,310.8,32.2,26.3,10.5,379.8,0.7048,0.5128,66.92,48.688
2025-01-04 07:45:00,9.73,57.8,1.73,0.113,5,15,1,1349.7,2,0.562,8.38,13.43,312.5,32.4,26.5,10.6,382.1,0.7192,0.5119,68.7,48.901
2025-01-04 08:00:00,9.94,52.9,1.94,0.064,5,16,1,1212.3,2,0.505,8.49,13.49,278.9,27.3,22.3,8.9,337.4,0.6725,0.5152,56.73,43.459
2025-01-04 08:15:00,8.56,57.8,0.56,0.114,5,16,1,1472.2,2,0.613,8.27,13.36,342.9,37.5,30.7,12.3,423.4,0.7071,0.5082,74.85,53.793
2025-01-04 08:30:00,8.93,56.5,0.93,0.075,5,16,1,1343.9,2,0.56,8.38,13.43,311.1,32.2,26.3,10.5,380.2,0.6771,0.5128,64.35,48.742
2025-01-04 08:45:00,7.85,60.5,-0.05,0.09,5,16,1,1394.1,2,0.581,8.34,13.4,323.5,34.2,28.0,11.2,396.9,0.6972,0.5073,69.18,50.333
2025-01-04 09:00:00,9.64,59.5,1.64,0.093,5,17,1,1527.7,2,0.637,8.23,13.34,356.8,40.0,32.7,13.1,442.6,0.7222,0.5077,79.91,56.176
2025-01-04 09:15:00,8.21,58.9,0.21,0.172,5,17,1,1426.7,2,0.594,8.31,13.39,331.6,35.6,29.1,11.6,407.9,0.7383,0.5134,75.29,52.353
2025-01-04 09:30:00,8.18,51.7,0.18,0.066,5,17,1,1418.8,2,0.591,8.32,13.39,329.6,35.2,28.8,11.5,405.2,0.7569,0.5049,76.68,51.147
2025-01-04 09:45:00,8.11,54.5,0.11,0.071,5,17,1,1018.3,1,0.849,7.8,13.08,243.9,34.0,27.8,11.1,316.7,0.7128,0.5072,56.44,40.158
2025-01-04 10:00:00,7.89,63.0,0.49,0.165,5,18,1,1272.1,2,0.53,8.44,13.46,293.4,29.5,24.1,9.6,356.6,1.0118,0.51,90.21,45.467
2025-01-04 10:15:00,8.34,57.4,0.34,0.102,5,18,1,1265.4,2,0.527,8.45,13.47,291.8,29.2,23.9,9.6,354.5,1.0288,0.5095,91.17,45.147
2025-01-04 10:30:00,7.62,64.6,0.53,0.157,5,18,1,1234.9,2,0.515,8.47,13.48,284.4,28.1,23.0,9.2,344.6,1.0273,0.5055,88.51,43.55
2025-01-04 10:45:00,7.86,53.7,-0.14,0.296,5,18,1,1513.7,2,0.631,8.24,13.34,353.3,39.4,32.2,12.9,437.8,0.9999,0.5154,109.43,56.41
2025-01-04 11:00:00,7.28,57.7,-0.72,0.166,5,19,1,1356.6,2,0.565,8.37,13.42,314.2,32.7,26.8,10.7,384.4,1.0389,0.5107,99.83,49.074
2025-01-04 11:15:00,6.56,66.7,-0.1,0.008,5,19,1,1276.0,2,0.532,8.44,13.46,294.4,29.6,24.2,9.7,357.9,1.0612,0.5047,94.95,45.163
2025-01-04 11:30:00,6.81,55.6,-1.19,0.123,5,19,1,1219.6,2,0.508,8.48,13.49,280.6,27.5,22.5,9.0,339.7,1.0676,0.5114,90.67,43.435
2025-01-04 11:45:00,7.31,71.5,1.6,0.15,5,19,1,1322.2,2,0.551,8.4,13.44,305.7,31.4,25.7,10.3,373.0,1.0209,0.5089,95.2,47.454
2025-01-04 12:00:00,7.73,59.2,-0.27,0.191,5,20,1,1372.0,2,0.572,8.36,13.41,318.0,33.3,27.3,10.9,389.5,1.0493,0.5111,102.18,49.774
2025-01-04 12:15:00,7.04,63.9,-0.18,0.193,5,20,1,1442.3,2,0.601,8.3,13.38,335.5,36.2,29.6,11.9,413.2,1.0612,0.5138,109.62,53.072
2025-01-04 12:30:00,7.27,72.8,1.82,0.18,5,20,1,1335.0,2,0.556,8.39,13.43,308.9,31.8,26.1,10.4,377.2,1.0518,0.5181,99.19,48.86
2025-01-04 12:45:00,6.83,61.8,-0.81,0.114,5,20,1,1281.2,2,0.534,8.43,13.46,295.7,29.8,24.4,9.7,359.6,1.0448,0.51,93.92,45.851
2025-01-04 13:00:00,6.47,74.3,1.34,0.157,5,21,1,1288.5,2,0.537,8.43,13.46,297.5,30.1,24.6,9.8,362.0,1.0405,0.5158,94.16,46.676
2025-01-04 13:15:00,6.22,68.1,-0.17,0.18,5,21,1,1381.6,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.7,1.0667,0.511,104.73,50.173
2025-01-04 13:30:00,6.44,63.5,-0.86,0.2,5,21,1,1366.0,2,0.569,8.36,13.42,316.5,33.1,27.1,10.8,387.5,1.025,0.5091,99.3,49.315
2025-01-04 13:45:00,6.92,64.8,-0.13,0.163,5,21,1,1260.9,2,0.525,8.45,13.47,290.7,29.0,23.8,9.5,353.0,1.0338,0.5184,91.24,45.749
2025-01-04 14:00:00,6.08,71.1,0.29,0.189,5,22,1,1459.4,2,0.608,8.28,13.37,339.7,37.0,30.2,12.1,419.0,0.7253,0.5168,75.98,54.135
2025-01-04 14:15:00,6.45,78.1,2.08,0.121,5,22,1,1158.3,2,0.483,8.53,13.52,265.7,25.4,20.8,8.3,320.3,0.6977,0.5108,55.87,40.903
2025-01-04 14:30:00,6.23,70.1,0.25,0.22,5,22,1,1457.4,2,0.607,8.29,13.37,339.2,36.9,30.2,12.1,418.4,0.6974,0.5093,72.94,53.265
2025-01-04 14:45:00,5.62,73.9,0.41,0.085,5,22,1,1191.9,2,0.497,8.51,13.5,273.9,26.6,21.7,8.7,330.9,0.7522,0.5152,62.23,42.62
2025-01-04 15:00:00,4.87,73.6,-0.4,0.181,5,23,1,1359.9,2,0.567,8.37,13.42,315.0,32.8,26.9,10.7,385.5,0.7193,0.5154,69.32,49.666
2025-01-04 15:15:00,5.34,87.0,2.74,0.162,5,23,1,1405.7,2,0.586,8.33,13.4,326.4,34.7,28.4,11.4,400.8,0.7029,0.5137,70.43,51.468
2025-01-04 15:30:00,5.43,69.4,-0.69,0.23,5,23,1,1433.8,2,0.597,8.31,13.38,333.3,35.9,29.4,11.7,410.3,0.7093,0.5257,72.76,53.924
2025-01-04 15:45:00,5.67,75.4,0.75,0.108,5,23,1,1224.5,2,0.51,8.48,13.49,281.8,27.7,22.7,9.1,341.3,0.6716,0.5252,57.3,44.807
2025-01-04 16:00:00,5.42,75.3,0.48,0.144,6,0,1,1337.2,2,0.557,8.39,13.43,309.4,31.9,26.1,10.5,378.0,0.5894,0.5223,55.69,49.351
2025-01-04 16:15:00,4.71,69.3,-1.43,0.213,6,0,1,1255.5,2,0.523,8.45,13.47,289.4,28.8,23.6,9.4,351.3,0.5827,0.5204,51.17,45.695
2025-01-04 16:30:00,4.4,91.1,2.63,0.201,6,0,1,1348.9,2,0.562,8.38,13.43,312.3,32.4,26.5,10.6,381.8,0.5921,0.5204,56.52,49.674
2025-01-04 16:45:00,5.68,90.8,3.84,0.147,6,0,1,1256.5,2,0.524,8.45,13.47,289.6,28.9,23.6,9.5,351.6,0.58,0.5212,50.98,45.807
2025-01-04 17:00:00,5.9,78.0,1.51,0.093,6,1,1,1287.0,2,0.536,8.43,13.46,297.1,30.0,24.6,9.8,361.5,0.58,0.5196,52.42,46.956
2025-01-04 17:15:00,5.88,72.4,0.35,0.054,6,1,1,1284.3,2,0.535,8.43,13.46,296.4,29.9,24.5,9.8,360.6,0.5805,0.5201,52.33,46.886
2025-01-04 17:30:00,5.92,93.0,4.52,0.047,6,1,1,1286.4,2,0.536,8.43,13.46,296.9,30.0,24.5,9.8,361.3,0.58,0.5164,52.39,46.642
2025-01-04 17:45:00,4.81,80.3,0.87,0.096,6,1,1,1169.4,2,0.487,8.53,13.52,268.4,25.8,21.1,8.4,323.8,0.6292,0.5246,50.93,42.467
2025-01-04 18:00:00,4.92,78.5,0.63,0.16,6,2,1,1335.4,2,0.556,8.39,13.43,309.0,31.9,26.1,10.4,377.4,0.6257,0.5252,59.03,49.552
2025-01-04 18:15:00,4.85,84.7,1.8,0.097,6,2,1,1363.8,2,0.568,8.36,13.42,316.0,33.0,27.0,10.8,386.8,0.58,0.52,56.08,50.281
2025-01-04 18:30:00,5.28,81.6,1.61,0.094,6,2,1,1214.7,2,0.506,8.49,13.49,279.4,27.4,22.4,9.0,338.2,0.58,0.5244,49.03,44.33
2025-01-04 18:45:00,6.09,81.7,2.44,0.158,6,2,1,1431.1,2,0.596,8.31,13.38,332.7,35.8,29.3,11.7,409.4,0.5871,0.5287,60.09,54.114
2025-01-04 19:00:00,6.07,82.1,2.49,0.149,6,3,1,1325.4,2,0.552,8.4,13.44,306.5,31.5,25.8,10.3,374.1,0.593,0.5256,55.46,49.148
2025-01-04 19:15:00,4.37,84.8,1.34,0.147,6,3,1,1170.2,2,0.488,8.52,13.51,268.6,25.8,21.1,8.5,324.0,0.597,0.5278,48.36,42.752
2025-01-04 19:30:00,5.85,88.3,3.51,0.145,6,3,1,1247.9,2,0.52,8.46,13.48,287.5,28.6,23.4,9.3,348.8,0.5903,0.5249,51.48,45.772
2025-01-04 19:45:00,4.35,95.4,3.44,0.071,6,3,1,1344.1,2,0.56,8.38,13.43,311.1,32.2,26.4,10.5,380.2,0.58,0.5275,55.13,50.145
2025-01-04 20:00:00,6.4,95.9,5.57,0.221,6,4,1,1459.3,2,0.608,8.28,13.37,339.7,37.0,30.2,12.1,419.0,0.58,0.5313,60.75,55.649
2025-01-04 20:15:00,6.13,78.5,1.83,0.114,6,4,1,1390.3,2,0.579,8.34,13.4,322.5,34.1,27.9,11.1,395.6,0.58,0.531,57.36,52.513
2025-01-04 20:30:00,6.45,92.1,4.87,0.181,6,4,1,1372.9,2,0.572,8.36,13.41,318.2,33.4,27.3,10.9,389.8,0.58,0.5332,56.52,51.962
2025-01-04 20:45:00,7.35,87.5,4.85,0.138,6,4,1,1200.6,2,0.5,8.5,13.5,276.0,26.9,22.0,8.8,333.7,0.6114,0.5292,51.0,44.144
2025-01-04 21:00:00,5.51,90.5,3.6,0.186,6,5,1,1339.9,2,0.558,8.38,13.43,310.1,32.0,26.2,10.5,378.8,0.6435,0.5296,60.94,50.157
2025-01-04 21:15:00,5.77,76.7,1.1,0.13,6,5,1,1424.8,2,0.594,8.31,13.39,331.1,35.5,29.0,11.6,407.3,0.58,0.5264,59.05,53.597
2025-01-04 21:30:00,6.35,80.4,2.44,0.163,6,5,1,1263.5,2,0.526,8.45,13.47,291.3,29.1,23.8,9.5,353.8,0.58,0.5331,51.31,47.155
2025-01-04 21:45:00,6.92,90.0,4.92,0.155,6,5,1,1278.1,2,0.533,8.43,13.46,294.9,29.7,24.3,9.7,358.6,0.58,0.5334,51.99,47.817
