timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-01-04 22:00:00,6.64,90.4,4.72,0.045,6,6,1,1233.0,2,0.514,8.47,13.48,283.9,28.0,22.9,9.2,344.0,0.7462,0.5265,64.18,45.278
2025-01-04 22:15:00,6.36,85.2,3.41,0.14,6,6,1,1318.4,2,0.549,8.4,13.44,304.8,31.2,25.5,10.2,371.8,0.7436,0.5293,69.11,49.189
2025-01-04 22:30:00,6.89,79.3,2.75,0.118,6,6,1,1378.9,2,0.575,8.35,13.41,319.7,33.6,27.5,11.0,391.8,0.6675,0.5227,65.39,51.201
2025-01-04 22:45:00,6.44,89.4,4.32,0.083,6,6,1,1166.5,2,0.486,8.53,13.52,267.7,25.7,21.0,8.4,322.9,0.6906,0.5252,55.75,42.393
2025-01-04 23:00:00,7.12,85.9,4.3,0.136,6,7,1,1441.3,2,0.601,8.3,13.38,335.2,36.2,29.6,11.8,412.8,0.7013,0.521,72.38,53.772
2025-01-04 23:15:00,6.44,66.5,-0.26,0.089,6,7,1,1270.3,2,0.529,8.44,13.46,293.0,29.4,24.0,9.6,356.1,0.7087,0.5284,63.08,47.03
2025-01-04 23:30:00,7.53,77.7,3.08,0.08,6,7,1,1330.6,2,0.554,8.39,13.43,307.8,31.7,25.9,10.4,375.8,0.6997,0.5333,65.73,50.104
2025-01-04 23:45:00,6.06,84.9,3.04,0.078,6,7,1,1364.8,2,0.569,8.36,13.42,316.3,33.0,27.0,10.8,387.1,0.7521,0.5335,72.79,51.632
2025-01-05 00:00:00,8.37,83.2,5.01,0.311,6,8,1,1369.2,2,0.571,8.36,13.42,317.3,33.2,27.2,10.9,388.6,0.7506,0.5238,72.92,50.88
2025-01-05 00:15:00,7.78,63.3,0.43,0.296,6,8,1,1337.5,2,0.557,8.39,13.43,309.5,31.9,26.1,10.5,378.0,0.7055,0.5284,66.68,49.936
2025-01-05 00:30:00,6.8,74.2,1.63,0.28,6,8,1,1413.2,2,0.589,8.32,13.39,328.2,35.0,28.6,11.5,403.3,0.7011,0.5356,70.69,54.006
2025-01-05 00:45:00,6.4,76.5,1.71,0.388,6,8,1,1474.7,2,0.614,8.27,13.36,343.5,37.6,30.8,12.3,424.3,0.7611,0.5289,80.73,56.102
2025-01-05 01:00:00,8.4,74.1,3.22,0.552,6,9,1,1742.5,2,0.726,8.05,13.23,411.3,50.6,41.4,16.6,519.8,1.0069,0.5258,130.85,68.337
2025-01-05 01:15:00,6.44,70.9,0.61,0.44,6,9,1,1552.3,2,0.647,8.21,13.32,363.0,41.1,33.7,13.5,451.2,1.0306,0.5296,116.26,59.742
2025-01-05 01:30:00,7.53,71.7,1.88,0.435,6,9,1,1557.1,2,0.649,8.2,13.32,364.2,41.4,33.8,13.5,452.9,1.0015,0.5266,113.39,59.618
2025-01-05 01:45:00,8.17,79.5,4.07,0.498,6,9,1,1706.5,2,0.711,8.08,13.25,402.1,48.7,39.9,15.9,506.6,1.0768,0.5216,136.37,66.058
2025-01-05 02:00:00,8.54,63.4,1.22,0.658,6,10,1,1770.5,2,0.738,8.02,13.21,418.5,52.1,42.6,17.1,530.2,1.1016,0.5267,146.03,69.821
2025-01-05 02:15:00,8.63,72.9,3.2,0.675,6,10,1,1771.4,2,0.738,8.02,13.21,418.7,52.1,42.7,17.1,530.6,0.9971,0.5265,132.25,69.834
2025-01-05 02:30:00,8.58,65.5,1.69,0.653,6,10,1,1791.1,2,0.746,8.01,13.2,423.7,53.2,43.6,17.4,537.9,1.0582,0.5281,142.31,71.022
2025-01-05 02:45:00,8.69,70.7,2.83,0.637,6,10,1,1879.0,2,0.783,7.93,13.16,446.5,58.2,47.6,19.1,571.4,1.0101,0.5278,144.29,75.396
2025-01-05 03:00:00,9.22,62.2,1.66,0.562,6,11,1,1686.1,2,0.703,8.09,13.26,396.8,47.7,39.0,15.6,499.1,1.0261,0.5196,128.02,64.831
2025-01-05 03:15:00,8.42,70.0,2.43,0.429,6,11,1,1519.2,2,0.633,8.23,13.34,354.7,39.6,32.4,13.0,439.6,1.0783,0.5225,118.52,57.427
2025-01-05 03:30:00,8.92,63.3,1.59,0.565,6,11,1,1712.4,2,0.714,8.07,13.24,403.6,49.0,40.1,16.0,508.7,1.0554,0.5178,134.23,65.849
2025-01-05 03:45:00,8.58,65.4,1.65,0.504,6,11,1,1686.4,2,0.703,8.09,13.26,396.9,47.7,39.0,15.6,499.2,1.0086,0.522,125.87,65.146
2025-01-05 04:00:00,8.92,59.5,0.92,0.188,6,12,1,1310.3,2,0.546,8.41,13.44,302.8,30.9,25.3,10.1,369.1,0.741,0.5181,68.38,47.809
2025-01-05 04:15:00,7.64,53.0,-0.36,0.279,6,12,1,1560.0,2,0.65,8.2,13.32,364.9,41.5,33.9,13.6,453.9,0.6883,0.5201,78.11,59.023
2025-01-05 04:30:00,8.54,67.8,2.1,0.237,6,12,1,1449.2,2,0.604,8.29,13.38,337.2,36.5,29.9,12.0,415.5,0.6998,0.5222,72.7,54.252
2025-01-05 04:45:00,8.58,77.2,4.03,0.266,6,12,1,1596.1,2,0.665,8.17,13.3,374.0,43.2,35.3,14.1,466.7,0.7486,0.5212,87.34,60.811
2025-01-05 05:00:00,8.05,51.8,0.05,0.061,6,13,1,1199.1,2,0.5,8.5,13.5,275.6,26.8,21.9,8.8,333.2,0.723,0.5207,60.22,43.374
2025-01-05 05:15:00,8.96,48.0,0.96,0.119,6,13,1,1317.9,2,0.549,8.4,13.44,304.7,31.2,25.5,10.2,371.6,0.7099,0.5117,65.95,47.537
2025-01-05 05:30:00,9.04,57.0,1.04,0.154,6,13,1,1320.5,2,0.55,8.4,13.44,305.3,31.3,25.6,10.2,372.4,0.709,0.5101,66.02,47.499
2025-01-05 05:45:00,9.41,52.0,1.41,0.148,6,13,1,1393.0,2,0.58,8.34,13.4,323.2,34.2,28.0,11.2,396.5,0.7649,0.5223,75.83,51.772
2025-01-05 06:00:00,9.61,57.2,1.61,0.107,6,14,1,1452.8,2,0.605,8.29,13.37,338.1,36.7,30.0,12.0,416.8,0.771,0.5199,80.33,54.169
2025-01-05 06:15:00,7.7,64.5,0.59,0.125,6,14,1,1205.6,2,0.502,8.5,13.5,277.2,27.1,22.1,8.9,335.3,0.6963,0.5133,58.36,43.022
2025-01-05 06:30:00,8.45,63.3,1.11,0.234,6,14,1,1426.3,2,0.594,8.31,13.39,331.5,35.6,29.1,11.6,407.8,0.7159,0.5089,72.98,51.881
2025-01-05 06:45:00,8.66,63.1,1.28,0.181,6,14,1,1375.3,2,0.573,8.35,13.41,318.8,33.5,27.4,10.9,390.6,0.7298,0.5134,71.27,50.132
2025-01-05 07:00:00,8.63,56.2,0.63,0.104,6,15,1,1305.6,2,0.544,8.41,13.45,301.7,30.7,25.1,10.1,367.6,0.7233,0.5125,66.46,47.09
2025-01-05 07:15:00,9.52,63.2,2.15,0.106,6,15,1,1510.9,2,0.63,8.24,13.34,352.6,39.2,32.1,12.8,436.8,0.7278,0.512,79.47,55.905
2025-01-05 07:30:00,9.1,57.8,1.1,0.035,6,15,1,1371.6,2,0.572,8.36,13.41,317.9,33.3,27.2,10.9,389.4,0.6808,0.5092,66.27,49.567
2025-01-05 07:45:00,8.08,50.4,0.08,0.101,6,15,1,1237.6,2,0.516,8.47,13.48,285.0,28.2,23.1,9.2,345.5,0.7057,0.5081,60.95,43.887
2025-01-05 08:00:00,8.06,62.9,0.63,0.041,6,16,1,1260.2,2,0.525,8.45,13.47,290.5,29.0,23.7,9.5,352.8,0.6709,0.5124,59.17,45.196
2025-01-05 08:15:00,7.89,51.4,-0.11,0.131,6,16,1,1435.1,2,0.598,8.3,13.38,333.7,35.9,29.4,11.8,410.8,0.7178,0.5152,73.71,52.901
2025-01-05 08:30:00,8.15,56.6,0.15,0.148,6,16,1,1251.1,2,0.521,8.46,13.47,288.3,28.7,23.5,9.4,349.8,0.7272,0.5092,63.6,44.533
2025-01-05 08:45:00,7.87,52.4,-0.13,0.154,6,16,1,1398.8,2,0.583,8.33,13.4,324.7,34.4,28.2,11.3,398.5,0.6839,0.5135,68.13,51.158
2025-01-05 09:00:00,8.77,48.8,0.77,0.124,6,17,1,1534.7,2,0.639,8.22,13.33,358.5,40.3,33.0,13.2,445.0,0.7197,0.5157,80.07,57.372
2025-01-05 09:15:00,6.86,58.5,-1.14,0.095,6,17,1,1291.0,2,0.538,8.42,13.45,298.1,30.2,24.7,9.9,362.8,0.7135,0.5067,64.71,45.958
2025-01-05 09:30:00,7.99,53.2,-0.01,0.038,6,17,1,1205.6,2,0.502,8.5,13.5,277.2,27.1,22.1,8.9,335.2,0.7369,0.5089,61.76,42.654
2025-01-05 09:45:00,8.5,54.8,0.5,0.042,6,17,1,1284.4,2,0.535,8.43,13.46,296.5,29.9,24.5,9.8,360.6,0.7365,0.5163,66.4,46.55
2025-01-05 10:00:00,7.6,58.4,-0.4,0.145,6,18,1,1419.2,2,0.591,8.32,13.39,329.7,35.3,28.8,11.5,405.4,0.9786,0.5137,99.17,52.053
2025-01-05 10:15:00,6.92,54.0,-1.08,0.211,6,18,1,1430.7,2,0.596,8.31,13.38,332.6,35.7,29.2,11.7,409.3,1.0079,0.5138,103.12,52.568
2025-01-05 10:30:00,7.85,56.2,-0.15,0.101,6,18,1,1273.0,2,0.53,8.44,13.46,293.7,29.5,24.1,9.6,356.9,1.0627,0.5078,94.83,45.313
2025-01-05 10:45:00,7.19,58.8,-0.81,0.128,6,18,1,1201.7,2,0.501,8.5,13.5,276.3,26.9,22.0,8.8,334.0,1.0435,0.5114,87.14,42.707
2025-01-05 11:00:00,7.0,57.9,-1.0,0.057,6,19,1,1222.5,2,0.509,8.48,13.49,281.3,27.6,22.6,9.0,340.7,1.0096,0.5098,85.98,43.418
2025-01-05 11:15:00,6.91,63.2,-0.45,0.049,6,19,1,1342.0,2,0.559,8.38,13.43,310.6,32.1,26.3,10.5,379.5,0.9963,0.5026,94.53,47.687
2025-01-05 11:30:00,7.45,51.8,-0.55,0.063,6,19,1,1397.8,2,0.582,8.34,13.4,324.4,34.4,28.1,11.2,398.1,0.9711,0.5107,96.66,50.833
2025-01-05 11:45:00,6.39,68.3,0.05,0.096,6,19,1,1361.3,2,0.567,8.37,13.42,315.4,32.9,26.9,10.8,385.9,1.0227,0.5096,98.67,49.165
2025-01-05 12:00:00,6.28,58.7,-1.72,0.196,6,20,1,1475.1,2,0.615,8.27,13.36,343.6,37.6,30.8,12.3,424.4,1.0302,0.5104,109.3,54.148
2025-01-05 12:15:00,6.32,74.8,1.27,0.229,6,20,1,1377.9,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.5,1.0274,0.5114,100.55,50.054
2025-01-05 12:30:00,5.65,65.8,-1.18,0.058,6,20,1,1201.9,2,0.501,8.5,13.5,276.3,26.9,22.0,8.8,334.1,1.0243,0.509,85.55,42.511
2025-01-05 12:45:00,6.51,58.3,-1.49,0.212,6,20,1,1368.0,2,0.57,8.36,13.42,317.0,33.2,27.1,10.9,388.2,1.0609,0.509,102.96,49.396
2025-01-05 13:00:00,5.64,74.0,0.44,0.113,6,21,1,1204.6,2,0.502,8.5,13.5,277.0,27.0,22.1,8.8,334.9,0.993,0.5136,83.15,43.008
2025-01-05 13:15:00,5.92,71.6,0.25,0.124,6,21,1,1387.5,2,0.578,8.34,13.41,321.9,33.9,27.8,11.1,394.7,1.0875,0.5069,107.31,50.016
2025-01-05 13:30:00,5.53,60.4,-2.39,0.117,6,21,1,1342.3,2,0.559,8.38,13.43,310.7,32.1,26.3,10.5,379.6,1.0489,0.509,99.55,48.308
2025-01-05 13:45:00,6.48,72.5,0.97,0.11,6,21,1,1327.3,2,0.553,8.39,13.44,307.0,31.6,25.8,10.3,374.7,1.0557,0.5184,98.89,48.558
2025-01-05 14:00:00,4.78,74.9,-0.25,0.203,6,22,1,1528.6,2,0.637,8.23,13.34,357.0,40.0,32.8,13.1,442.9,0.7437,0.517,82.35,57.24
2025-01-05 14:15:00,5.36,72.4,-0.16,0.122,6,22,1,1457.2,2,0.607,8.29,13.37,339.2,36.9,30.2,12.1,418.3,0.6572,0.5111,68.72,53.443
2025-01-05 14:30:00,5.58,75.0,0.57,0.116,6,22,1,1171.3,2,0.488,8.52,13.51,268.9,25.9,21.2,8.5,324.4,0.7509,0.5141,60.9,41.696
2025-01-05 14:45:00,5.62,64.5,-1.47,0.058,6,22,1,1230.0,2,0.512,8.48,13.49,283.2,27.9,22.8,9.1,343.0,0.762,0.5066,65.35,43.446
2025-01-05 15:00:00,5.02,82.1,1.45,0.204,6,23,1,1505.8,2,0.627,8.25,13.35,351.3,39.0,31.9,12.8,435.0,0.6706,0.521,72.93,56.659
2025-01-05 15:15:00,4.54,76.7,-0.12,0.165,6,23,1,1268.8,2,0.529,8.44,13.47,292.6,29.3,24.0,9.6,355.6,0.7018,0.517,62.38,45.956
2025-01-05 15:30:00,5.95,76.5,1.26,0.133,6,23,1,1202.5,2,0.501,8.5,13.5,276.5,26.9,22.0,8.8,334.3,0.7063,0.5211,59.02,43.55
2025-01-05 15:45:00,6.04,76.7,1.38,0.19,6,23,1,1436.7,2,0.599,8.3,13.38,334.1,36.0,29.4,11.8,411.3,0.6822,0.5098,70.14,52.413
2025-01-05 16:00:00,4.77,71.8,-0.87,0.137,0,0,0,1371.1,2,0.571,8.36,13.41,317.8,33.3,27.2,10.9,389.2,0.645,0.5199,62.76,50.589
2025-01-05 16:15:00,5.03,82.0,1.42,0.232,0,0,0,1460.5,2,0.609,8.28,13.37,340.0,37.0,30.3,12.1,419.4,0.6028,0.5231,63.2,54.851
2025-01-05 16:30:00,5.37,90.4,3.46,0.237,0,0,0,1418.4,2,0.591,8.32,13.39,329.5,35.2,28.8,11.5,405.1,0.62,0.5146,62.79,52.115
2025-01-05 16:45:00,5.65,82.7,2.19,0.231,0,0,0,1405.9,2,0.586,8.33,13.4,326.4,34.7,28.4,11.4,400.9,0.622,0.5201,62.33,52.12
2025-01-05 17:00:00,5.09,92.3,3.55,0.218,0,1,0,1261.3,2,0.526,8.45,13.47,290.8,29.1,23.8,9.5,353.1,0.6239,0.5213,55.08,46.02
2025-01-05 17:15:00,4.62,89.1,2.43,0.204,0,1,0,1352.6,2,0.564,8.37,13.42,313.2,32.5,26.6,10.7,383.0,0.5828,0.5221,55.81,50.001
2025-01-05 17:30:00,4.56,88.8,2.31,0.225,0,1,0,1465.5,2,0.611,8.28,13.37,341.2,37.2,30.5,12.2,421.1,0.6505,0.5222,68.48,54.972
2025-01-05 17:45:00,5.32,79.2,1.15,0.247,0,1,0,1398.4,2,0.583,8.33,13.4,324.5,34.4,28.1,11.3,398.3,0.6623,0.53,65.95,52.776
2025-01-05 18:00:00,5.6,87.9,3.19,0.157,0,2,0,1362.3,2,0.568,8.36,13.42,315.6,32.9,26.9,10.8,386.3,0.6339,0.5244,61.21,50.641
2025-01-05 18:15:00,4.86,87.9,2.43,0.15,0,2,0,1434.2,2,0.598,8.3,13.38,333.4,35.9,29.4,11.7,410.4,0.6602,0.5255,67.74,53.922
2025-01-05 18:30:00,5.34,81.4,1.62,0.156,0,2,0,1230.6,2,0.513,8.47,13.48,283.3,27.9,22.9,9.1,343.2,0.6286,0.5222,53.94,44.81
2025-01-05 18:45:00,5.69,81.8,2.04,0.2,0,2,0,1392.7,2,0.58,8.34,13.4,323.1,34.2,27.9,11.2,396.4,0.6008,0.524,59.54,51.938
2025-01-05 19:00:00,4.12,72.9,-1.3,0.209,0,3,0,1559.7,2,0.65,8.2,13.32,364.8,41.5,33.9,13.6,453.8,0.6301,0.5194,71.49,58.926
2025-01-05 19:15:00,4.02,96.4,3.31,0.205,0,3,0,1396.6,2,0.582,8.34,13.4,324.1,34.3,28.1,11.2,397.7,0.6178,0.5322,61.43,52.917
2025-01-05 19:30:00,5.23,84.0,2.02,0.202,0,3,0,1385.0,2,0.577,8.35,13.41,321.2,33.8,27.7,11.1,393.8,0.6152,0.5296,60.57,52.147
2025-01-05 19:45:00,5.18,81.7,1.52,0.068,0,3,0,1329.5,2,0.554,8.39,13.44,307.5,31.6,25.9,10.4,375.4,0.6423,0.528,60.28,49.548
2025-01-05 20:00:00,5.81,84.9,2.79,0.238,0,4,0,1501.7,2,0.626,8.25,13.35,350.3,38.8,31.8,12.7,433.6,0.5879,0.5352,63.73,58.009
2025-01-05 20:15:00,5.54,98.0,5.14,0.164,0,4,0,1342.8,2,0.559,8.38,13.43,310.8,32.2,26.3,10.5,379.8,0.6116,0.5274,58.07,50.074
2025-01-05 20:30:00,6.36,87.0,3.76,0.176,0,4,0,1253.0,2,0.522,8.46,13.47,288.8,28.7,23.5,9.4,350.5,0.6061,0.5253,53.1,46.028
2025-01-05 20:45:00,6.44,77.3,1.9,0.187,0,4,0,1454.4,2,0.606,8.29,13.37,338.5,36.8,30.1,12.0,417.3,0.6228,0.5311,64.98,55.414
2025-01-05 21:00:00,5.18,78.5,0.89,0.182,0,5,0,1440.0,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,0.6526,0.5246,67.29,54.091
2025-01-05 21:15:00,6.33,98.0,5.93,0.158,0,5,0,1270.5,2,0.529,8.44,13.46,293.0,29.4,24.0,9.6,356.1,0.6387,0.5274,56.86,46.953
2025-01-05 21:30:00,5.78,89.3,3.64,0.203,0,5,0,1347.2,2,0.561,8.38,13.43,311.9,32.3,26.5,10.6,381.3,0.6495,0.5334,61.91,50.844
2025-01-05 21:45:00,5.57,75.2,0.6,0.251,0,5,0,1591.4,2,0.663,8.17,13.3,372.8,43.0,35.2,14.1,465.0,0.591,0.5291,68.7,61.503
2025-01-05 22:00:00,6.02,82.6,2.54,0.225,0,6,0,1490.7,2,0.621,8.26,13.35,347.5,38.3,31.4,12.5,429.8,0.805,0.5287,86.49,56.802
2025-01-05 22:15:00,6.09,86.0,3.29,0.252,0,6,0,1379.0,2,0.575,8.35,13.41,319.7,33.6,27.5,11.0,391.8,0.7687,0.5349,75.3,52.393
2025-01-05 22:30:00,6.34,88.3,4.0,0.217,0,6,0,1476.3,2,0.615,8.27,13.36,343.9,37.7,30.8,12.3,424.8,0.7643,0.534,81.17,56.715
2025-01-05 22:45:00,6.21,61.1,-1.58,0.263,0,6,0,1416.7,2,0.59,8.32,13.39,329.1,35.2,28.8,11.5,404.5,0.7994,0.5266,80.84,53.255
2025-01-05 23:00:00,6.65,75.5,1.75,0.206,0,7,0,1501.7,2,0.626,8.25,13.35,350.3,38.8,31.8,12.7,433.6,0.7554,0.5287,81.88,57.307
2025-01-05 23:15:00,5.14,76.1,0.35,0.216,0,7,0,1320.5,2,0.55,8.4,13.44,305.3,31.3,25.6,10.2,372.4,0.7706,0.5308,71.75,49.422
2025-01-05 23:30:00,6.78,76.8,2.14,0.199,0,7,0,1239.0,2,0.516,8.47,13.48,285.4,28.2,23.1,9.2,345.9,0.843,0.5345,72.91,46.229
2025-01-05 23:45:00,6.78,82.2,3.22,0.273,0,7,0,1465.5,2,0.611,8.28,13.37,341.2,37.2,30.5,12.2,421.1,0.8053,0.5295,84.78,55.747
2025-01-06 00:00:00,7.6,73.9,2.39,0.442,0,8,0,1625.1,2,0.677,8.15,13.29,381.4,44.6,36.5,14.6,477.0,0.7786,0.5264,92.86,62.785
2025-01-06 00:15:00,6.67,64.2,-0.49,0.365,0,8,0,1569.8,2,0.654,8.19,13.32,367.4,41.9,34.3,13.7,457.4,0.7583,0.5387,86.71,61.595
2025-01-06 00:30:00,5.98,75.1,1.0,0.411,0,8,0,1640.0,2,0.683,8.13,13.28,385.1,45.3,37.1,14.8,482.4,0.7611,0.5315,91.78,64.097
2025-01-06 00:45:00,6.41,69.0,0.21,0.376,0,8,0,1603.1,2,0.668,8.16,13.3,375.8,43.5,35.6,14.2,469.2,0.7365,0.5299,86.39,62.154
2025-01-06 01:00:00,7.17,63.4,-0.16,0.755,0,9,0,1862.1,2,0.776,7.95,13.17,442.1,57.2,46.8,18.7,564.9,1.1089,0.5252,156.6,74.174
2025-01-06 01:15:00,6.83,69.1,0.64,0.844,0,9,0,1950.9,2,0.813,7.87,13.12,465.2,62.5,51.2,20.5,599.4,1.17,0.5289,175.31,79.247
2025-01-06 01:30:00,6.96,72.0,1.35,0.789,0,9,0,1929.6,2,0.804,7.89,13.14,459.7,61.2,50.1,20.0,591.0,1.1331,0.5179,167.42,76.525
2025-01-06 01:45:00,6.71,72.4,1.19,0.851,0,9,0,2091.3,3,0.581,8.34,13.4,485.3,34.2,28.0,16.8,564.3,1.1297,0.5269,159.37,74.327
2025-01-06 02:00:00,8.64,54.1,0.64,0.981,0,10,0,2141.8,3,0.595,8.31,13.39,497.8,35.6,29.1,17.5,580.1,1.089,0.5268,157.92,76.397
2025-01-06 02:15:00,8.21,81.1,4.42,0.894,0,10,0,1980.7,2,0.825,7.85,13.11,473.0,64.4,52.7,21.1,611.1,1.1265,0.5261,172.11,80.377
2025-01-06 02:30:00,8.04,58.5,0.04,0.97,0,10,0,1893.8,2,0.789,7.92,13.15,450.3,59.1,48.3,19.3,577.1,1.0738,0.5223,154.92,75.361
2025-01-06 02:45:00,7.3,72.6,1.82,1.0,0,10,0,2163.4,3,0.601,8.3,13.38,503.2,36.2,29.6,17.8,586.8,1.1114,0.5281,163.05,77.481
2025-01-06 03:00:00,8.46,56.4,0.46,0.75,0,11,0,1920.5,2,0.8,7.9,13.14,457.3,60.7,49.6,19.9,587.4,1.1162,0.5265,163.93,77.327
2025-01-06 03:15:00,7.96,58.8,-0.04,0.898,0,11,0,2117.0,3,0.588,8.32,13.39,491.7,34.9,28.6,17.1,572.3,1.1558,0.5258,165.37,75.233
2025-01-06 03:30:00,8.54,61.3,0.79,0.692,0,11,0,1803.5,2,0.751,8.0,13.2,426.9,53.9,44.1,17.6,542.6,1.1657,0.5358,158.13,72.685
2025-01-06 03:45:00,7.6,72.4,2.09,0.777,0,11,0,1778.8,2,0.741,8.02,13.21,420.6,52.6,43.0,17.2,533.3,1.1214,0.5197,149.52,69.291
2025-01-06 04:00:00,8.68,66.4,1.96,0.415,0,12,0,1460.2,2,0.608,8.28,13.37,339.9,37.0,30.3,12.1,419.3,0.7863,0.5218,82.42,54.694
2025-01-06 04:15:00,8.25,56.1,0.25,0.39,0,12,0,1540.8,2,0.642,8.22,13.33,360.1,40.6,33.2,13.3,447.2,0.7842,0.5147,87.67,57.544
2025-01-06 04:30:00,8.47,66.5,1.76,0.374,0,12,0,1708.8,2,0.712,8.08,13.25,402.6,48.8,39.9,16.0,507.4,0.7555,0.5235,95.83,66.402
2025-01-06 04:45:00,8.59,68.4,2.27,0.382,0,12,0,1550.0,2,0.646,8.21,13.33,362.4,41.0,33.6,13.4,450.4,0.7861,0.5242,88.51,59.026
2025-01-06 05:00:00,8.35,50.9,0.35,0.243,0,13,0,1491.9,2,0.622,8.26,13.35,347.8,38.4,31.4,12.6,430.2,0.7761,0.5208,83.47,56.014
2025-01-06 05:15:00,9.12,60.9,1.3,0.135,0,13,0,1413.4,2,0.589,8.32,13.39,328.3,35.0,28.7,11.5,403.4,0.7957,0.5214,80.25,52.582
2025-01-06 05:30:00,7.92,57.8,-0.08,0.083,0,13,0,1215.9,2,0.507,8.49,13.49,279.7,27.4,22.4,9.0,338.6,0.794,0.5198,67.2,43.993
2025-01-06 05:45:00,7.75,65.3,0.82,0.236,0,13,0,1315.8,2,0.548,8.4,13.44,304.2,31.1,25.5,10.2,370.9,0.8456,0.5115,78.41,47.428
2025-01-06 06:00:00,8.4,52.5,0.4,0.235,0,14,0,1405.3,2,0.586,8.33,13.4,326.3,34.7,28.4,11.3,400.7,0.7872,0.5153,78.85,51.62
2025-01-06 06:15:00,9.08,59.3,1.08,0.175,0,14,0,1371.3,2,0.571,8.36,13.41,317.9,33.3,27.2,10.9,389.3,0.7711,0.523,75.04,50.902
2025-01-06 06:30:00,8.66,46.9,0.66,0.223,0,14,0,1397.1,2,0.582,8.34,13.4,324.2,34.3,28.1,11.2,397.9,0.7783,0.5133,77.42,51.061
2025-01-06 06:45:00,7.9,59.4,-0.1,0.17,0,14,0,1305.0,2,0.544,8.41,13.45,301.5,30.7,25.1,10.0,367.3,0.795,0.5115,73.01,46.976
2025-01-06 07:00:00,9.41,71.9,3.78,0.092,0,15,0,1568.9,2,0.654,8.19,13.32,367.1,41.9,34.3,13.7,457.0,0.8092,0.5054,92.46,57.741
2025-01-06 07:15:00,8.16,67.7,1.7,0.162,0,15,0,1413.3,2,0.589,8.32,13.39,328.2,35.0,28.6,11.5,403.4,0.7552,0.5123,76.15,51.659
2025-01-06 07:30:00,8.05,53.7,0.05,0.164,0,15,0,1254.1,2,0.523,8.45,13.47,289.0,28.8,23.6,9.4,350.8,0.7266,0.5209,63.72,45.68
2025-01-06 07:45:00,7.47,50.5,-0.53,0.245,0,15,0,1451.5,2,0.605,8.29,13.37,337.7,36.6,30.0,12.0,416.3,0.7139,0.5123,74.3,53.323
2025-01-06 08:00:00,8.02,51.6,0.02,0.23,0,16,0,1369.5,2,0.571,8.36,13.42,317.4,33.2,27.2,10.9,388.7,0.7654,0.5062,74.37,49.19
2025-01-06 08:15:00,7.44,57.2,-0.56,0.151,0,16,0,1305.0,2,0.544,8.41,13.45,301.5,30.7,25.1,10.0,367.4,0.7654,0.5125,70.3,47.07
2025-01-06 08:30:00,8.67,66.6,1.99,0.195,0,16,0,1309.8,2,0.546,8.41,13.45,302.7,30.9,25.3,10.1,368.9,0.7634,0.5123,70.41,47.249
2025-01-06 08:45:00,7.19,54.3,-0.81,0.218,0,16,0,1434.4,2,0.598,8.3,13.38,333.5,35.9,29.4,11.7,410.5,0.8865,0.5099,90.98,52.332
2025-01-06 09:00:00,7.1,56.9,-0.9,0.163,0,17,0,1343.5,2,0.56,8.38,13.43,311.0,32.2,26.3,10.5,380.0,0.8236,0.4996,78.25,47.464
2025-01-06 09:15:00,7.46,53.1,-0.54,0.198,0,17,0,1421.9,2,0.592,8.32,13.39,330.4,35.4,28.9,11.6,406.3,0.7471,0.5134,75.88,52.14
2025-01-06 09:30:00,8.31,58.3,0.31,0.195,0,17,0,1297.5,2,0.541,8.42,13.45,299.7,30.4,24.9,10.0,364.9,0.8001,0.5068,72.99,46.232
2025-01-06 09:45:00,7.77,51.8,-0.23,0.171,0,17,0,1482.7,2,0.618,8.26,13.36,345.5,38.0,31.1,12.4,427.0,0.7584,0.5104,80.96,54.49
2025-01-06 10:00:00,6.33,61.2,-1.43,0.336,0,18,0,1547.7,2,0.645,8.21,13.33,361.8,40.9,33.5,13.4,449.6,1.1111,0.5176,124.89,58.177
2025-01-06 10:15:00,8.18,59.0,0.18,0.227,0,18,0,1238.7,2,0.516,8.47,13.48,285.3,28.2,23.1,9.2,345.9,1.1113,0.5031,96.09,43.497
2025-01-06 10:30:00,7.04,50.2,-0.96,0.244,0,18,0,1461.3,2,0.609,8.28,13.37,340.2,37.1,30.3,12.1,419.7,1.1201,0.5146,117.52,53.993
2025-01-06 10:45:00,6.62,68.2,0.26,0.165,0,18,0,1464.4,2,0.61,8.28,13.37,340.9,37.2,30.4,12.2,420.7,1.1511,0.5042,121.07,53.034
2025-01-06 11:00:00,5.05,67.0,-1.55,0.227,0,19,0,1357.1,2,0.565,8.37,13.42,314.3,32.7,26.8,10.7,384.6,1.0958,0.512,105.35,49.219
2025-01-06 11:15:00,6.25,58.0,-1.75,0.151,0,19,0,1354.1,2,0.564,8.37,13.42,313.6,32.6,26.7,10.7,383.6,1.1351,0.5069,108.85,48.607
2025-01-06 11:30:00,5.87,54.5,-2.13,0.26,0,19,0,1284.6,2,0.535,8.43,13.46,296.5,29.9,24.5,9.8,360.7,1.1061,0.507,99.74,45.715
2025-01-06 11:45:00,7.17,48.1,-0.83,0.265,0,19,0,1279.3,2,0.533,8.43,13.46,295.2,29.7,24.3,9.7,359.0,1.0997,0.5123,98.69,45.974
2025-01-06 12:00:00,6.41,65.2,-0.55,0.259,0,20,0,1496.1,2,0.623,8.25,13.35,348.9,38.6,31.6,12.6,431.6,1.1008,0.5092,118.78,54.945
2025-01-06 12:15:00,5.09,65.0,-1.91,0.179,0,20,0,1172.1,2,0.488,8.52,13.51,269.1,25.9,21.2,8.5,324.6,1.0786,0.5051,87.54,40.998
2025-01-06 12:30:00,6.01,74.7,0.95,0.195,0,20,0,1329.3,2,0.554,8.39,13.44,307.5,31.6,25.9,10.4,375.3,1.1118,0.5099,104.33,47.847
2025-01-06 12:45:00,6.66,71.3,0.91,0.188,0,20,0,1443.1,2,0.601,8.3,13.38,335.6,36.3,29.7,11.9,413.5,1.0849,0.5111,112.14,52.83
2025-01-06 13:00:00,5.99,77.9,1.56,0.111,0,21,0,1335.7,2,0.557,8.39,13.43,309.1,31.9,26.1,10.4,377.5,1.1519,0.5125,108.7,48.358
2025-01-06 13:15:00,5.84,66.2,-0.92,0.334,0,21,0,1566.0,2,0.652,8.2,13.32,366.4,41.8,34.2,13.7,456.0,1.1301,0.5106,128.84,58.213
2025-01-06 13:30:00,6.23,76.2,1.47,0.15,0,21,0,1343.9,2,0.56,8.38,13.43,311.1,32.2,26.3,10.5,380.2,1.1447,0.5084,108.8,48.325
2025-01-06 13:45:00,5.95,60.4,-1.97,0.211,0,21,0,1471.7,2,0.613,8.27,13.36,342.8,37.5,30.7,12.3,423.2,1.1675,0.5123,123.54,54.204
2025-01-06 14:00:00,5.38,78.9,1.16,0.226,0,22,0,1208.6,2,0.504,8.49,13.5,278.0,27.2,22.2,8.9,336.2,0.7998,0.5202,67.23,43.724
2025-01-06 14:15:00,5.32,67.8,-1.11,0.111,0,22,0,1202.3,2,0.501,8.5,13.5,276.4,26.9,22.0,8.8,334.2,0.7966,0.5115,66.56,42.733
2025-01-06 14:30:00,5.31,65.4,-1.61,0.224,0,22,0,1380.9,2,0.575,8.35,13.41,320.2,33.7,27.6,11.0,392.5,0.8209,0.5143,80.55,50.463
2025-01-06 14:45:00,4.47,78.2,0.12,0.205,0,22,0,1261.2,2,0.525,8.45,13.47,290.8,29.0,23.8,9.5,353.1,0.7703,0.5184,68.0,45.766
2025-01-06 15:00:00,5.45,74.6,0.37,0.155,0,23,0,1160.4,2,0.484,8.53,13.52,266.3,25.5,20.9,8.3,321.0,0.7818,0.5111,62.73,41.009
2025-01-06 15:15:00,5.5,70.7,-0.36,0.202,0,23,0,1371.4,2,0.571,8.36,13.41,317.9,33.3,27.2,10.9,389.3,0.7855,0.5091,76.45,49.553
2025-01-06 15:30:00,4.3,70.8,-1.54,0.251,0,23,0,1585.9,2,0.661,8.18,13.31,371.4,42.7,34.9,14.0,463.1,0.7695,0.5157,89.08,59.694
2025-01-06 15:45:00,5.23,72.2,-0.34,0.079,0,23,0,1486.0,2,0.619,8.26,13.36,346.4,38.1,31.2,12.5,428.2,0.7993,0.5127,85.56,54.882
2025-01-06 16:00:00,4.38,92.7,2.92,0.217,1,0,0,1276.2,2,0.532,8.44,13.46,294.5,29.6,24.2,9.7,358.0,0.58,0.5184,51.91,46.393
2025-01-06 16:15:00,4.54,82.4,1.01,0.264,1,0,0,1492.3,2,0.622,8.26,13.35,347.9,38.4,31.4,12.6,430.3,0.6812,0.5184,73.28,55.764
2025-01-06 16:30:00,4.53,73.4,-0.79,0.291,1,0,0,1131.6,2,0.471,8.56,13.53,259.3,24.5,20.1,8.0,311.9,0.618,0.5218,48.19,40.687
2025-01-06 16:45:00,4.41,78.9,0.19,0.275,1,0,0,1606.8,2,0.669,8.16,13.3,376.7,43.7,35.8,14.3,470.5,0.5989,0.5252,70.44,61.773
2025-01-06 17:00:00,4.92,83.4,1.59,0.178,1,1,0,1358.7,2,0.566,8.37,13.42,314.7,32.8,26.8,10.7,385.1,0.5948,0.5208,57.26,50.143
2025-01-06 17:15:00,4.58,88.3,2.23,0.14,1,1,0,1275.4,2,0.531,8.44,13.46,294.3,29.6,24.2,9.7,357.7,0.6361,0.5216,56.89,46.646
2025-01-06 17:30:00,4.15,98.0,3.75,0.194,1,1,0,1466.7,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.5,0.58,0.5125,61.12,54.009
2025-01-06 17:45:00,5.7,84.0,2.49,0.189,1,1,0,1341.3,2,0.559,8.38,13.43,310.4,32.1,26.3,10.5,379.3,0.6322,0.5196,59.95,49.277
2025-01-06 18:00:00,4.61,83.4,1.3,0.162,1,2,0,1404.3,2,0.585,8.33,13.4,326.0,34.6,28.3,11.3,400.3,0.6155,0.5242,61.6,52.47
2025-01-06 18:15:00,4.44,88.2,2.09,0.257,1,2,0,1490.7,2,0.621,8.26,13.35,347.5,38.3,31.4,12.5,429.8,0.6385,0.5234,68.6,56.238
2025-01-06 18:30:00,4.44,80.9,0.62,0.161,1,2,0,1102.7,2,0.459,8.58,13.55,252.3,23.6,19.3,7.7,302.9,0.6809,0.5286,51.57,40.033
2025-01-06 18:45:00,4.5,85.6,1.62,0.205,1,2,0,1418.6,2,0.591,8.32,13.39,329.6,35.2,28.8,11.5,405.1,0.6308,0.5304,63.89,53.724
2025-01-06 19:00:00,4.07,82.2,0.5,0.202,1,3,0,1339.6,2,0.558,8.38,13.43,310.0,32.0,26.2,10.5,378.8,0.6046,0.5203,57.25,49.265
2025-01-06 19:15:00,4.18,81.9,0.55,0.173,1,3,0,1446.6,2,0.603,8.29,13.38,336.5,36.4,29.8,11.9,414.7,0.5951,0.5285,61.69,54.788
2025-01-06 19:30:00,4.11,79.8,0.06,0.174,1,3,0,1438.9,2,0.6,8.3,13.38,334.6,36.1,29.5,11.8,412.1,0.6192,0.5188,63.79,53.443
2025-01-06 19:45:00,4.1,83.0,0.7,0.23,1,3,0,1433.3,2,0.597,8.31,13.38,333.2,35.9,29.3,11.7,410.1,0.6468,0.5289,66.32,54.227
2025-01-06 20:00:00,5.05,88.1,2.67,0.213,1,4,0,1369.2,2,0.571,8.36,13.42,317.3,33.2,27.2,10.9,388.6,0.6784,0.5355,65.9,52.024
2025-01-06 20:15:00,4.48,97.7,4.03,0.213,1,4,0,1470.1,2,0.613,8.27,13.36,342.4,37.4,30.6,12.3,422.7,0.6335,0.5248,66.94,55.455
2025-01-06 20:30:00,6.19,88.4,3.86,0.219,1,4,0,1459.7,2,0.608,8.28,13.37,339.8,37.0,30.3,12.1,419.1,0.6957,0.5295,72.9,55.48
2025-01-06 20:45:00,6.32,88.6,4.04,0.183,1,4,0,1381.7,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.8,0.58,0.5332,56.95,52.355
2025-01-06 21:00:00,5.74,83.3,2.4,0.117,1,5,0,1338.7,2,0.558,8.38,13.43,309.8,32.0,26.2,10.5,378.4,0.606,0.5241,57.33,49.586
2025-01-06 21:15:00,6.43,86.3,3.69,0.213,1,5,0,1357.6,2,0.566,8.37,13.42,314.5,32.7,26.8,10.7,384.7,0.5879,0.527,56.54,50.685
2025-01-06 21:30:00,4.88,84.0,1.69,0.194,1,5,0,1195.0,2,0.498,8.5,13.5,274.7,26.7,21.8,8.7,331.9,0.5971,0.53,49.54,43.976
2025-01-06 21:45:00,4.63,77.1,0.05,0.297,1,5,0,1484.4,2,0.618,8.26,13.36,346.0,38.1,31.1,12.5,427.6,0.6181,0.5303,66.08,56.687
2025-01-06 22:00:00,6.72,81.3,2.98,0.21,1,6,0,1580.8,2,0.659,8.18,13.31,370.2,42.5,34.7,13.9,461.3,0.7503,0.5388,86.52,62.129
2025-01-06 22:15:00,6.41,85.9,3.59,0.23,1,6,0,1367.6,2,0.57,8.36,13.42,316.9,33.1,27.1,10.8,388.0,0.7947,0.5301,77.1,51.422
2025-01-06 22:30:00,5.71,75.6,0.83,0.122,1,6,0,1355.5,2,0.565,8.37,13.42,314.0,32.7,26.7,10.7,384.0,0.7887,0.5341,75.72,51.272
2025-01-06 22:45:00,5.81,87.8,3.37,0.215,1,6,0,1335.9,2,0.557,8.39,13.43,309.1,31.9,26.1,10.4,377.5,0.7668,0.5268,72.37,49.724
2025-01-06 23:00:00,6.64,72.1,1.07,0.149,1,7,0,1517.2,2,0.632,8.24,13.34,354.2,39.5,32.3,12.9,438.9,0.7857,0.5305,86.22,58.212
2025-01-06 23:15:00,7.02,81.0,3.22,0.237,1,7,0,1440.1,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,0.809,0.5289,83.42,54.532
2025-01-06 23:30:00,7.09,78.5,2.78,0.251,1,7,0,1365.3,2,0.569,8.36,13.42,316.4,33.0,27.0,10.8,387.3,0.79,0.5299,76.49,51.299
2025-01-06 23:45:00,6.58,69.4,0.45,0.167,1,7,0,1292.6,2,0.539,8.42,13.45,298.5,30.2,24.7,9.9,363.3,0.7632,0.5256,69.32,47.736
2025-01-07 00:00:00,6.97,73.1,1.59,0.389,1,8,0,1510.0,2,0.629,8.24,13.35,352.3,39.2,32.1,12.8,436.4,0.7754,0.5208,84.6,56.824
2025-01-07 00:15:00,7.71,73.9,2.5,0.371,1,8,0,1333.9,2,0.556,8.39,13.43,308.6,31.8,26.0,10.4,376.9,0.7838,0.5267,73.85,49.627
2025-01-07 00:30:00,7.69,81.6,4.02,0.299,1,8,0,1516.2,2,0.632,8.24,13.34,353.9,39.5,32.3,12.9,438.6,0.7675,0.534,84.16,58.555
2025-01-07 00:45:00,7.45,76.6,2.76,0.431,1,8,0,1608.7,2,0.67,8.16,13.3,377.2,43.8,35.8,14.3,471.2,0.8203,0.5298,96.62,62.407
2025-01-07 01:00:00,7.41,71.7,1.76,0.777,1,9,0,1814.3,2,0.756,7.99,13.19,429.7,54.5,44.6,17.8,546.7,1.0904,0.5171,149.02,70.669
2025-01-07 01:15:00,7.8,78.4,3.48,0.826,1,9,0,1913.1,2,0.797,7.91,13.14,455.3,60.2,49.3,19.7,584.6,1.1364,0.5207,166.08,76.102
2025-01-07 01:30:00,6.91,59.4,-1.09,0.748,1,9,0,1924.2,2,0.802,7.9,13.14,458.2,60.9,49.8,19.9,588.9,1.1011,0.5245,162.11,77.22
2025-01-07 01:45:00,7.59,72.2,2.02,0.792,1,9,0,1762.0,2,0.734,8.03,13.22,416.3,51.6,42.3,16.9,527.1,1.0838,0.5267,142.8,69.396
2025-01-07 02:00:00,8.44,83.9,5.23,0.977,1,10,0,2017.3,2,0.841,7.82,13.09,482.6,66.7,54.6,21.8,625.7,1.1303,0.5211,176.81,81.509
2025-01-07 02:15:00,7.82,66.7,1.16,1.0,1,10,0,2178.7,3,0.605,8.29,13.37,507.0,36.7,30.0,18.0,591.7,1.1274,0.528,166.76,78.101
2025-01-07 02:30:00,7.62,78.0,3.23,1.0,1,10,0,2087.9,3,0.58,8.34,13.4,484.4,34.1,27.9,16.8,563.2,1.1811,0.5284,166.31,74.408
2025-01-07 02:45:00,7.17,70.1,1.19,1.0,1,10,0,2077.7,3,0.577,8.35,13.41,481.9,33.9,27.7,16.6,560.1,1.104,0.5219,154.58,73.072
2025-01-07 03:00:00,7.98,57.3,-0.02,0.846,1,11,0,2057.3,3,0.571,8.36,13.41,476.9,33.3,27.2,16.3,553.8,1.0746,0.5228,148.77,72.371
2025-01-07 03:15:00,7.74,66.9,1.12,0.765,1,11,0,1679.4,2,0.7,8.1,13.26,395.1,47.3,38.7,15.5,496.6,1.1121,0.5206,138.08,64.634
2025-01-07 03:30:00,8.74,53.5,0.74,0.676,1,11,0,1814.4,2,0.756,7.99,13.19,429.7,54.5,44.6,17.8,546.7,1.1238,0.5321,153.6,72.727
2025-01-07 03:45:00,8.42,66.8,1.78,0.792,1,11,0,2065.0,3,0.574,8.35,13.41,478.8,33.5,27.4,16.4,556.1,1.1008,0.5154,153.05,71.655
2025-01-07 04:00:00,9.59,60.0,1.6,0.378,1,12,0,1685.9,2,0.702,8.1,13.26,396.8,47.6,39.0,15.6,499.0,0.7881,0.5165,98.32,64.439
2025-01-07 04:15:00,8.25,61.6,0.57,0.399,1,12,0,1664.8,2,0.694,8.11,13.27,391.4,46.6,38.1,15.2,491.3,0.735,0.5264,90.28,64.658
2025-01-07 04:30:00,9.07,63.0,1.68,0.335,1,12,0,1585.1,2,0.66,8.18,13.31,371.2,42.7,34.9,14.0,462.8,0.7779,0.5185,90.0,59.995
2025-01-07 04:45:00,8.4,68.8,2.15,0.406,1,12,0,1681.1,2,0.7,8.1,13.26,395.6,47.4,38.8,15.5,497.3,0.7791,0.5233,96.86,65.06
2025-01-07 05:00:00,7.53,59.0,-0.47,0.126,1,13,0,1387.6,2,0.578,8.34,13.41,321.9,34.0,27.8,11.1,394.7,0.7306,0.513,72.1,50.626
2025-01-07 05:15:00,8.9,65.9,2.07,0.23,1,13,0,1558.9,2,0.65,8.2,13.32,364.6,41.4,33.9,13.6,453.5,0.8152,0.5231,92.43,59.306
2025-01-07 05:30:00,9.18,57.7,1.18,0.303,1,13,0,1441.2,2,0.6,8.3,13.38,335.2,36.2,29.6,11.8,412.8,0.793,0.516,81.84,53.257
2025-01-07 05:45:00,8.29,62.7,0.83,0.271,1,13,0,1466.8,2,0.611,8.28,13.37,341.6,37.3,30.5,12.2,421.6,0.8143,0.5138,85.82,54.144
2025-01-07 06:00:00,9.32,49.5,1.32,0.197,1,14,0,1382.5,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,393.0,0.7559,0.5158,74.27,50.676
2025-01-07 06:15:00,8.97,60.4,1.06,0.094,1,14,0,1383.9,2,0.577,8.35,13.41,321.0,33.8,27.7,11.1,393.5,0.7755,0.5102,76.29,50.188
2025-01-07 06:30:00,9.18,62.1,1.59,0.241,1,14,0,1394.4,2,0.581,8.34,13.4,323.6,34.2,28.0,11.2,397.0,0.7731,0.5143,76.73,51.049
2025-01-07 06:45:00,8.88,55.3,0.88,0.09,1,14,0,1398.1,2,0.583,8.33,13.4,324.5,34.4,28.1,11.3,398.2,0.7192,0.5174,71.6,51.517
2025-01-07 07:00:00,8.53,67.1,1.96,0.221,1,15,0,1501.6,2,0.626,8.25,13.35,350.3,38.8,31.8,12.7,433.5,0.7963,0.512,86.31,55.487
2025-01-07 07:15:00,8.92,55.8,0.92,0.185,1,15,0,1350.6,2,0.563,8.37,13.42,312.7,32.5,26.6,10.6,382.4,0.7877,0.52,75.3,49.705
2025-01-07 07:30:00,9.14,57.6,1.14,0.212,1,15,0,1397.7,2,0.582,8.34,13.4,324.4,34.4,28.1,11.2,398.1,0.807,0.5046,80.32,50.223
2025-01-07 07:45:00,7.89,53.0,-0.11,0.162,1,15,0,1175.7,2,0.49,8.52,13.51,270.0,26.0,21.3,8.5,325.8,0.7286,0.5106,59.34,41.583
2025-01-07 08:00:00,8.4,55.8,0.4,0.15,1,16,0,1525.9,2,0.636,8.23,13.34,356.4,39.9,32.7,13.1,442.0,0.7985,0.5143,88.23,56.827
2025-01-07 08:15:00,7.84,45.3,-0.16,0.177,1,16,0,1461.3,2,0.609,8.28,13.37,340.2,37.0,30.3,12.1,419.7,0.8124,0.5058,85.23,53.062
2025-01-07 08:30:00,8.03,55.1,0.03,0.195,1,16,0,1217.7,2,0.507,8.49,13.49,280.2,27.5,22.5,9.0,339.1,0.7924,0.5112,67.18,43.34
2025-01-07 08:45:00,7.83,57.8,-0.17,0.211,1,16,0,1248.5,2,0.52,8.46,13.48,287.7,28.6,23.4,9.4,349.0,0.7444,0.5157,64.95,44.993
2025-01-07 09:00:00,6.89,54.0,-1.11,0.197,1,17,0,1329.0,2,0.554,8.39,13.44,307.4,31.6,25.9,10.3,375.3,0.8132,0.5075,76.29,47.611
2025-01-07 09:15:00,7.94,53.0,-0.06,0.264,1,17,0,1371.0,2,0.571,8.36,13.41,317.8,33.3,27.2,10.9,389.2,0.7793,0.5161,75.82,50.218
2025-01-07 09:30:00,6.78,49.1,-1.22,0.169,1,17,0,1500.1,2,0.625,8.25,13.35,349.9,38.8,31.7,12.7,433.0,0.7596,0.5057,82.23,54.748
2025-01-07 09:45:00,7.94,64.3,0.8,0.148,1,17,0,1290.6,2,0.538,8.42,13.45,298.0,30.1,24.7,9.9,362.7,0.7822,0.5171,70.92,46.885
2025-01-07 10:00:00,7.94,53.9,-0.06,0.18,1,18,0,1322.2,2,0.551,8.4,13.44,305.7,31.4,25.7,10.3,373.0,1.0839,0.5063,101.07,47.208
2025-01-07 10:15:00,8.1,68.4,1.78,0.156,1,18,0,1327.4,2,0.553,8.39,13.44,307.0,31.6,25.8,10.3,374.7,1.0803,0.5111,101.2,47.882
2025-01-07 10:30:00,6.12,57.5,-1.88,0.18,1,18,0,1402.6,2,0.584,8.33,13.4,325.6,34.6,28.3,11.3,399.8,1.0634,0.5117,106.27,51.133
2025-01-07 10:45:00,8.23,62.6,0.75,0.099,1,18,0,1403.2,2,0.585,8.33,13.4,325.7,34.6,28.3,11.3,400.0,1.1435,0.5149,114.34,51.485
2025-01-07 11:00:00,7.68,56.7,-0.32,0.261,1,19,0,1535.3,2,0.64,8.22,13.33,358.7,40.3,33.0,13.2,445.2,1.1659,0.5072,129.78,56.463
2025-01-07 11:15:00,7.14,48.3,-0.86,0.173,1,19,0,1425.3,2,0.594,8.31,13.39,331.2,35.5,29.1,11.6,407.4,1.105,0.5051,112.55,51.452
2025-01-07 11:30:00,7.17,63.7,-0.09,0.25,1,19,0,1420.2,2,0.592,8.32,13.39,330.0,35.3,28.9,11.6,405.7,1.1206,0.507,113.66,51.418
2025-01-07 11:45:00,6.86,66.4,0.14,0.324,1,19,0,1372.6,2,0.572,8.36,13.41,318.2,33.3,27.3,10.9,389.7,1.1317,0.511,110.26,49.785
2025-01-07 12:00:00,5.84,62.3,-1.71,0.16,1,20,0,1394.6,2,0.581,8.34,13.4,323.6,34.2,28.0,11.2,397.1,1.1255,0.5044,111.73,50.073
2025-01-07 12:15:00,5.6,62.1,-1.97,0.147,1,20,0,1447.2,2,0.603,8.29,13.38,336.7,36.4,29.8,11.9,414.8,1.1026,0.5104,114.35,52.936
2025-01-07 12:30:00,5.29,62.2,-2.28,0.2,1,20,0,1194.9,2,0.498,8.5,13.5,274.6,26.7,21.8,8.7,331.9,1.1182,0.5072,92.77,42.077
2025-01-07 12:45:00,6.79,51.1,-1.21,0.202,1,20,0,1382.8,2,0.576,8.35,13.41,320.7,33.8,27.6,11.0,393.1,1.0951,0.5158,107.63,50.69
2025-01-07 13:00:00,5.11,71.0,-0.68,0.191,1,21,0,1361.6,2,0.567,8.37,13.42,315.5,32.9,26.9,10.8,386.1,1.1322,0.5142,109.27,49.631
2025-01-07 13:15:00,4.99,65.2,-1.97,0.169,1,21,0,1321.6,2,0.551,8.4,13.44,305.6,31.3,25.6,10.3,372.8,1.1256,0.5124,104.91,47.759
2025-01-07 13:30:00,6.38,73.0,0.97,0.224,1,21,0,1556.0,2,0.648,8.2,13.32,363.9,41.3,33.8,13.5,452.5,1.1145,0.5141,126.08,58.155
2025-01-07 13:45:00,5.41,66.7,-1.24,0.226,1,21,0,1470.6,2,0.613,8.27,13.36,342.5,37.5,30.6,12.3,422.9,1.0842,0.5141,114.62,54.346
2025-01-07 14:00:00,6.02,75.2,1.07,0.231,1,22,0,1399.6,2,0.583,8.33,13.4,324.9,34.4,28.2,11.3,398.8,0.7494,0.5115,74.71,50.993
2025-01-07 14:15:00,4.92,73.1,-0.46,0.191,1,22,0,1394.1,2,0.581,8.34,13.4,323.5,34.2,28.0,11.2,396.9,0.781,0.5268,77.49,52.267
2025-01-07 14:30:00,6.02,72.1,0.45,0.187,1,22,0,1336.3,2,0.557,8.39,13.43,309.2,31.9,26.1,10.4,377.6,0.8179,0.5112,77.22,48.261
2025-01-07 14:45:00,5.09,71.1,-0.7,0.147,1,22,0,1447.6,2,0.603,8.29,13.38,336.8,36.5,29.8,11.9,415.0,0.7764,0.518,80.55,53.744
2025-01-07 15:00:00,4.35,87.9,1.93,0.107,1,23,0,1259.1,2,0.525,8.45,13.47,290.3,29.0,23.7,9.5,352.4,0.8141,0.5191,71.73,45.735
2025-01-07 15:15:00,5.09,71.6,-0.59,0.261,1,23,0,1296.9,2,0.54,8.42,13.45,299.5,30.4,24.9,9.9,364.7,0.7914,0.5172,72.16,47.151
2025-01-07 15:30:00,4.33,67.9,-2.09,0.144,1,23,0,1224.2,2,0.51,8.48,13.49,281.8,27.7,22.7,9.1,341.2,0.7474,0.5194,63.75,44.304
2025-01-07 15:45:00,4.66,80.0,0.66,0.233,1,23,0,1359.5,2,0.566,8.37,13.42,314.9,32.8,26.9,10.7,385.4,0.8025,0.5146,77.31,49.578
2025-01-07 16:00:00,5.29,88.2,2.92,0.295,2,0,0,1413.5,2,0.589,8.32,13.39,328.3,35.0,28.7,11.5,403.4,0.6168,0.5171,62.21,52.159
2025-01-07 16:15:00,3.7,72.8,-1.74,0.265,2,0,0,1258.6,2,0.524,8.45,13.47,290.2,29.0,23.7,9.5,352.3,0.6388,0.5205,56.26,45.839
2025-01-07 16:30:00,4.37,79.3,0.23,0.196,2,0,0,1352.9,2,0.564,8.37,13.42,313.3,32.6,26.6,10.7,383.1,0.6334,0.5165,60.67,49.477
2025-01-07 16:45:00,4.36,79.2,0.19,0.303,2,0,0,1451.2,2,0.605,8.29,13.37,337.7,36.6,30.0,12.0,416.2,0.6192,0.523,64.43,54.424
2025-01-07 17:00:00,5.49,76.5,0.79,0.298,2,1,0,1520.1,2,0.633,8.23,13.34,354.9,39.7,32.4,13.0,440.0,0.6524,0.5302,71.76,58.317
2025-01-07 17:15:00,3.54,82.0,-0.06,0.214,2,1,0,1289.8,2,0.537,8.43,13.46,297.8,30.1,24.6,9.9,362.4,0.6506,0.523,58.94,47.381
2025-01-07 17:30:00,5.05,68.8,-1.18,0.253,2,1,0,1393.0,2,0.58,8.34,13.4,323.2,34.2,28.0,11.2,396.5,0.6737,0.5237,66.79,51.913
2025-01-07 17:45:00,6.28,91.5,4.57,0.177,2,1,0,1365.1,2,0.569,8.36,13.42,316.3,33.0,27.0,10.8,387.2,0.6226,0.5278,60.27,51.085
2025-01-07 18:00:00,3.16,74.3,-1.99,0.248,2,2,0,1574.5,2,0.656,8.19,13.31,368.6,42.2,34.5,13.8,459.0,0.6391,0.5265,73.34,60.418
2025-01-07 18:15:00,5.09,90.1,3.12,0.118,2,2,0,1249.6,2,0.521,8.46,13.48,288.0,28.6,23.4,9.4,349.4,0.635,0.5296,55.46,46.261
2025-01-07 18:30:00,5.2,80.6,1.32,0.219,2,2,0,1268.0,2,0.528,8.44,13.47,292.5,29.3,24.0,9.6,355.3,0.6283,0.5293,55.81,47.015
2025-01-07 18:45:00,4.48,90.2,2.51,0.174,2,2,0,1196.3,2,0.498,8.5,13.5,275.0,26.7,21.9,8.7,332.3,0.6061,0.5228,50.35,43.428
2025-01-07 19:00:00,4.84,85.6,1.97,0.239,2,3,0,1475.4,2,0.615,8.27,13.36,343.7,37.7,30.8,12.3,424.5,0.6121,0.5268,64.96,55.912
2025-01-07 19:15:00,5.36,90.0,3.37,0.224,2,3,0,1317.6,2,0.549,8.4,13.44,304.6,31.2,25.5,10.2,371.5,0.6525,0.522,60.6,48.484
2025-01-07 19:30:00,4.22,88.7,1.96,0.228,2,3,0,1521.6,2,0.634,8.23,13.34,355.3,39.7,32.5,13.0,440.5,0.609,0.5272,67.06,58.052
2025-01-07 19:45:00,5.43,87.4,2.91,0.16,2,3,0,1346.2,2,0.561,8.38,13.43,311.7,32.3,26.4,10.6,380.9,0.583,0.5243,55.52,49.928
2025-01-07 20:00:00,5.73,85.6,2.85,0.226,2,4,0,1340.2,2,0.558,8.38,13.43,310.2,32.1,26.2,10.5,379.0,0.6211,0.5264,58.84,49.875
2025-01-07 20:15:00,4.28,81.6,0.6,0.239,2,4,0,1403.3,2,0.585,8.33,13.4,325.8,34.6,28.3,11.3,400.0,0.6187,0.5301,61.87,53.008
2025-01-07 20:30:00,4.58,77.1,-0.01,0.148,2,4,0,1392.6,2,0.58,8.34,13.4,323.1,34.2,27.9,11.2,396.4,0.6209,0.5277,61.53,52.292
2025-01-07 20:45:00,4.42,77.8,-0.02,0.167,2,4,0,1456.6,2,0.607,8.29,13.37,339.0,36.8,30.1,12.1,418.1,0.604,0.5284,63.13,55.228
2025-01-07 21:00:00,5.67,86.3,2.93,0.253,2,5,0,1285.4,2,0.536,8.43,13.46,296.7,29.9,24.5,9.8,361.0,0.621,0.5283,56.04,47.673
2025-01-07 21:15:00,4.82,90.9,3.01,0.175,2,5,0,1303.3,2,0.543,8.41,13.45,301.1,30.6,25.1,10.0,366.8,0.58,0.5333,53.19,48.902
2025-01-07 21:30:00,6.18,81.1,2.41,0.183,2,5,0,1421.8,2,0.592,8.32,13.39,330.4,35.4,28.9,11.6,406.2,0.58,0.5234,58.9,53.15
2025-01-07 21:45:00,6.09,85.2,3.14,0.175,2,5,0,1337.7,2,0.557,8.39,13.43,309.6,32.0,26.1,10.5,378.1,0.6279,0.5355,59.35,50.618
2025-01-07 22:00:00,6.93,93.4,5.61,0.203,2,6,0,1309.8,2,0.546,8.41,13.45,302.7,30.9,25.3,10.1,368.9,0.8388,0.5352,77.37,49.362
2025-01-07 22:15:00,6.34,87.8,3.9,0.236,2,6,0,1368.1,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.2,0.8065,0.532,78.28,51.637
2025-01-07 22:30:00,6.65,74.8,1.61,0.198,2,6,0,1290.1,2,0.538,8.42,13.45,297.9,30.1,24.6,9.9,362.5,0.7696,0.5326,69.74,48.265
2025-01-07 22:45:00,6.0,91.3,4.25,0.269,2,6,0,1398.6,2,0.583,8.33,13.4,324.6,34.4,28.1,11.3,398.4,0.8114,0.5274,80.82,52.528
2025-01-07 23:00:00,6.74,82.7,3.28,0.202,2,7,0,1199.9,2,0.5,8.5,13.5,275.8,26.9,22.0,8.8,333.4,0.7917,0.5318,66.0,44.329
2025-01-07 23:15:00,7.25,77.9,2.83,0.171,2,7,0,1392.7,2,0.58,8.34,13.4,323.1,34.2,27.9,11.2,396.4,0.7838,0.5263,77.68,52.16
2025-01-07 23:30:00,6.47,74.4,1.36,0.216,2,7,0,1349.3,2,0.562,8.38,13.43,312.4,32.4,26.5,10.6,381.9,0.7364,0.5308,70.32,50.686
2025-01-07 23:45:00,6.84,73.4,1.52,0.256,2,7,0,1529.5,2,0.637,8.23,13.34,357.3,40.1,32.8,13.1,443.2,0.7765,0.5289,86.05,58.613
2025-01-08 00:00:00,7.91,74.4,2.79,0.479,2,8,0,1579.2,2,0.658,8.18,13.31,369.7,42.4,34.7,13.9,460.7,0.7742,0.5294,89.17,60.973
2025-01-08 00:15:00,8.28,84.9,5.26,0.48,2,8,0,1581.1,2,0.659,8.18,13.31,370.2,42.5,34.8,13.9,461.4,0.8175,0.5304,94.29,61.18
2025-01-08 00:30:00,6.31,81.6,2.63,0.407,2,8,0,1536.4,2,0.64,8.22,13.33,359.0,40.4,33.1,13.2,445.7,0.8005,0.5295,89.19,58.993
2025-01-08 00:45:00,8.04,81.7,4.38,0.369,2,8,0,1449.9,2,0.604,8.29,13.38,337.4,36.6,29.9,12.0,415.8,0.7588,0.5261,78.88,54.69
2025-01-08 01:00:00,8.79,70.8,2.94,0.685,2,9,0,1865.9,2,0.777,7.95,13.17,443.1,57.5,47.0,18.8,566.3,1.1763,0.5301,166.55,75.048
2025-01-08 01:15:00,8.75,78.8,4.5,0.892,2,9,0,2217.0,3,0.616,8.27,13.36,516.5,37.8,30.9,18.5,603.8,1.141,0.5402,172.23,81.536
2025-01-08 01:30:00,7.81,80.4,3.9,0.847,2,9,0,2065.6,3,0.574,8.35,13.41,478.9,33.5,27.4,16.5,556.3,1.104,0.5291,153.54,73.582
2025-01-08 01:45:00,8.41,69.2,2.26,0.79,2,9,0,2165.4,3,0.601,8.3,13.38,503.7,36.3,29.7,17.8,587.5,1.1599,0.528,170.35,77.536
2025-01-08 02:00:00,8.91,78.6,4.63,1.0,2,10,0,2230.8,3,0.62,8.26,13.36,520.0,38.2,31.2,18.7,608.2,1.1259,0.5332,171.18,81.068
2025-01-08 02:15:00,9.98,75.4,5.06,1.0,2,10,0,2174.2,3,0.604,8.29,13.38,505.9,36.5,29.9,17.9,590.2,1.112,0.531,164.09,78.353
2025-01-08 02:30:00,9.07,73.2,3.71,1.0,2,10,0,2171.1,3,0.603,8.29,13.38,505.1,36.5,29.8,17.9,589.3,1.1789,0.5251,173.67,77.348
2025-01-08 02:45:00,8.08,72.8,2.64,1.0,2,10,0,2248.2,3,0.624,8.25,13.35,524.3,38.7,31.7,19.0,613.7,1.1697,0.5351,179.45,82.099
2025-01-08 03:00:00,9.27,60.7,1.41,0.805,2,11,0,1855.0,2,0.773,7.95,13.17,440.2,56.8,46.5,18.6,562.2,1.1325,0.5289,159.16,74.33
2025-01-08 03:15:00,7.85,72.6,2.36,0.756,2,11,0,1835.7,2,0.765,7.97,13.18,435.3,55.7,45.6,18.2,554.8,1.1339,0.5177,157.27,71.803
2025-01-08 03:30:00,8.16,72.8,2.73,0.717,2,11,0,1879.3,2,0.783,7.93,13.16,446.6,58.2,47.6,19.1,571.5,1.1551,0.5332,165.03,76.178
2025-01-08 03:45:00,8.66,64.4,1.54,0.755,2,11,0,1948.3,2,0.812,7.88,13.13,464.5,62.4,51.0,20.4,598.3,1.1222,0.5319,167.86,79.565
2025-01-08 04:00:00,8.98,61.6,1.3,0.476,2,12,0,1639.4,2,0.683,8.13,13.28,385.0,45.3,37.1,14.8,482.2,0.8183,0.5217,98.64,62.893
2025-01-08 04:15:00,9.78,55.5,1.78,0.389,2,12,0,1604.9,2,0.669,8.16,13.3,376.2,43.6,35.7,14.3,469.8,0.8288,0.5226,97.35,61.379
2025-01-08 04:30:00,9.18,62.2,1.61,0.398,2,12,0,1695.5,2,0.706,8.09,13.25,399.2,48.1,39.4,15.8,502.5,0.7462,0.5235,93.74,65.771
2025-01-08 04:45:00,8.71,67.1,2.13,0.421,2,12,0,1574.8,2,0.656,8.19,13.31,368.6,42.2,34.5,13.8,459.1,0.7936,0.5355,91.09,61.461
2025-01-08 05:00:00,9.7,62.9,2.28,0.111,2,13,0,1281.5,2,0.534,8.43,13.46,295.7,29.8,24.4,9.8,359.7,0.7956,0.5238,71.54,47.099
2025-01-08 05:15:00,9.11,57.1,1.11,0.211,2,13,0,1356.6,2,0.565,8.37,13.42,314.2,32.7,26.8,10.7,384.4,0.8296,0.5199,79.72,49.958
2025-01-08 05:30:00,8.98,57.4,0.98,0.172,2,13,0,1513.4,2,0.631,8.24,13.34,353.2,39.4,32.2,12.9,437.6,0.776,0.5278,84.9,57.745
2025-01-08 05:45:00,8.79,55.3,0.79,0.194,2,13,0,1490.8,2,0.621,8.26,13.35,347.6,38.3,31.4,12.5,429.8,0.7966,0.5183,85.6,55.69
2025-01-08 06:00:00,9.05,55.6,1.05,0.25,2,14,0,1541.4,2,0.642,8.22,13.33,360.2,40.6,33.2,13.3,447.4,0.8004,0.522,89.52,58.378
2025-01-08 06:15:00,9.63,67.0,3.03,0.259,2,14,0,1554.5,2,0.648,8.2,13.32,363.5,41.2,33.7,13.5,452.0,0.788,0.519,89.04,58.648
2025-01-08 06:30:00,8.83,58.2,0.83,0.176,2,14,0,1471.7,2,0.613,8.27,13.36,342.8,37.5,30.7,12.3,423.2,0.7624,0.5187,80.67,54.881
2025-01-08 06:45:00,9.96,49.8,1.96,0.19,2,14,0,1360.6,2,0.567,8.37,13.42,315.2,32.9,26.9,10.8,385.7,0.749,0.5183,72.22,49.978
2025-01-08 07:00:00,9.11,60.7,1.24,0.217,2,15,0,1521.5,2,0.634,8.23,13.34,355.2,39.7,32.5,13.0,440.5,0.8033,0.518,88.46,57.04
2025-01-08 07:15:00,9.31,63.3,1.96,0.165,2,15,0,1448.3,2,0.603,8.29,13.38,337.0,36.5,29.9,11.9,415.2,0.7609,0.5234,78.99,54.331
2025-01-08 07:30:00,7.7,55.8,-0.3,0.252,2,15,0,1398.5,2,0.583,8.33,13.4,324.6,34.4,28.1,11.3,398.4,0.8047,0.51,80.14,50.795
2025-01-08 07:45:00,8.94,56.2,0.94,0.164,2,15,0,1468.2,2,0.612,8.28,13.37,341.9,37.3,30.6,12.2,422.0,0.798,0.5167,84.2,54.517
2025-01-08 08:00:00,7.91,51.4,-0.09,0.138,2,16,0,1318.2,2,0.549,8.4,13.44,304.8,31.2,25.5,10.2,371.7,0.8232,0.5203,76.5,48.346
2025-01-08 08:15:00,9.02,56.1,1.02,0.185,2,16,0,1448.4,2,0.603,8.29,13.38,337.0,36.5,29.9,11.9,415.3,0.7778,0.5092,80.75,52.862
2025-01-08 08:30:00,8.83,49.6,0.83,0.181,2,16,0,1540.7,2,0.642,8.22,13.33,360.1,40.6,33.2,13.3,447.1,0.752,0.5194,84.06,58.058
2025-01-08 08:45:00,8.27,57.7,0.27,0.287,2,16,0,1520.2,2,0.633,8.23,13.34,354.9,39.7,32.4,13.0,440.0,0.7792,0.5175,85.71,56.921
2025-01-08 09:00:00,7.67,47.6,-0.33,0.223,2,17,0,1406.5,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.1,0.7468,0.5154,74.88,51.674
2025-01-08 09:15:00,8.27,57.0,0.27,0.234,2,17,0,1472.1,2,0.613,8.27,13.36,342.9,37.5,30.7,12.3,423.4,0.79,0.5171,83.61,54.73
2025-01-08 09:30:00,8.42,53.6,0.42,0.086,2,17,0,1249.1,2,0.52,8.46,13.48,287.8,28.6,23.4,9.4,349.2,0.8259,0.5106,72.1,44.578
2025-01-08 09:45:00,6.72,62.5,-0.77,0.139,2,17,0,1310.3,2,0.546,8.41,13.44,302.8,30.9,25.3,10.1,369.1,0.817,0.512,75.39,47.241
2025-01-08 10:00:00,7.91,66.0,1.1,0.167,2,18,0,1255.6,2,0.523,8.45,13.47,289.4,28.8,23.6,9.4,351.3,1.1522,0.5157,101.19,45.291
2025-01-08 10:15:00,8.29,50.7,0.29,0.205,2,18,0,1426.9,2,0.595,8.31,13.39,331.6,35.6,29.1,11.6,408.0,1.1375,0.5191,116.02,52.947
2025-01-08 10:30:00,7.23,52.8,-0.77,0.119,2,18,0,1161.6,2,0.484,8.53,13.52,266.5,25.5,20.9,8.4,321.3,1.1786,0.515,94.68,41.367
2025-01-08 10:45:00,8.52,67.7,2.06,0.193,2,18,0,1442.7,2,0.601,8.3,13.38,335.5,36.2,29.7,11.9,413.3,1.1087,0.5124,114.56,52.949
2025-01-08 11:00:00,7.25,61.4,-0.47,0.243,2,19,0,1433.6,2,0.597,8.31,13.38,333.3,35.9,29.3,11.7,410.2,1.0848,0.5182,111.25,53.142
2025-01-08 11:15:00,6.49,54.7,-1.51,0.197,2,19,0,1309.8,2,0.546,8.41,13.45,302.7,30.9,25.3,10.1,368.9,1.1911,0.5119,109.86,47.213
2025-01-08 11:30:00,7.66,59.1,-0.34,0.277,2,19,0,1399.3,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.6,1.1643,0.5167,116.03,51.49
2025-01-08 11:45:00,8.05,55.3,0.05,0.226,2,19,0,1536.7,2,0.64,8.22,13.33,359.1,40.4,33.1,13.2,445.7,1.154,0.5151,128.6,57.404
2025-01-08 12:00:00,6.75,55.1,-1.25,0.16,2,20,0,1494.7,2,0.623,8.25,13.35,348.5,38.5,31.5,12.6,431.2,1.1169,0.5193,120.39,55.981
2025-01-08 12:15:00,6.92,60.7,-0.93,0.198,2,20,0,1442.6,2,0.601,8.3,13.38,335.5,36.2,29.7,11.9,413.3,1.1447,0.5153,118.28,53.247
2025-01-08 12:30:00,6.59,67.3,0.05,0.323,2,20,0,1354.2,2,0.564,8.37,13.42,313.6,32.6,26.7,10.7,383.6,1.1449,0.5141,109.79,49.301
2025-01-08 12:45:00,6.38,63.0,-1.02,0.142,2,20,0,1462.3,2,0.609,8.28,13.37,340.4,37.1,30.3,12.1,420.0,1.122,0.518,117.82,54.393
2025-01-08 13:00:00,6.32,77.7,1.87,0.425,2,21,0,1567.4,2,0.653,8.19,13.32,366.8,41.8,34.2,13.7,456.5,1.1161,0.5231,127.38,59.698
2025-01-08 13:15:00,5.74,74.6,0.67,0.272,2,21,0,1527.9,2,0.637,8.23,13.34,356.8,40.0,32.7,13.1,442.7,1.1763,0.5166,130.18,57.168
2025-01-08 13:30:00,6.02,60.4,-1.89,0.201,2,21,0,1222.6,2,0.509,8.48,13.49,281.4,27.7,22.6,9.1,340.7,1.1383,0.5139,96.95,43.768
2025-01-08 13:45:00,6.19,72.7,0.73,0.27,2,21,0,1338.7,2,0.558,8.38,13.43,309.8,32.0,26.2,10.5,378.5,1.0945,0.5224,103.56,49.423
2025-01-08 14:00:00,5.8,75.2,0.84,0.136,2,22,0,1271.9,2,0.53,8.44,13.46,293.4,29.4,24.1,9.6,356.6,0.7768,0.5117,69.25,45.615
2025-01-08 14:15:00,6.04,76.5,1.33,0.221,2,22,0,1465.6,2,0.611,8.28,13.37,341.3,37.2,30.5,12.2,421.1,0.8112,0.5164,85.41,54.374
2025-01-08 14:30:00,6.15,66.6,-0.53,0.231,2,22,0,1287.2,2,0.536,8.43,13.46,297.1,30.0,24.6,9.8,361.5,0.8301,0.5186,75.03,46.868
2025-01-08 14:45:00,5.84,76.0,1.04,0.163,2,22,0,1337.6,2,0.557,8.39,13.43,309.5,32.0,26.1,10.5,378.1,0.815,0.5213,77.04,49.278
2025-01-08 15:00:00,6.3,70.1,0.32,0.19,2,23,0,1427.7,2,0.595,8.31,13.39,331.8,35.6,29.1,11.7,408.2,0.802,0.5164,81.85,52.704
2025-01-08 15:15:00,6.08,75.9,1.27,0.17,2,23,0,1242.8,2,0.518,8.46,13.48,286.3,28.4,23.2,9.3,347.2,0.8095,0.5224,70.26,45.342
2025-01-08 15:30:00,6.09,76.8,1.45,0.155,2,23,0,1284.2,2,0.535,8.43,13.46,296.4,29.9,24.5,9.8,360.6,0.8127,0.5269,73.26,47.5
2025-01-08 15:45:00,5.57,71.2,-0.18,0.132,2,23,0,1237.6,2,0.516,8.47,13.48,285.0,28.2,23.1,9.2,345.5,0.7943,0.5201,68.61,44.926
2025-01-08 16:00:00,4.66,80.9,0.85,0.239,3,0,0,1351.2,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.6983,0.5274,66.79,50.445
2025-01-08 16:15:00,5.86,78.4,1.54,0.186,3,0,0,1430.7,2,0.596,8.31,13.38,332.6,35.7,29.2,11.7,409.2,0.6124,0.5259,62.66,53.807
2025-01-08 16:30:00,6.14,82.9,2.71,0.201,3,0,0,1349.7,2,0.562,8.38,13.43,312.5,32.4,26.5,10.6,382.1,0.58,0.5307,55.4,50.694
2025-01-08 16:45:00,5.45,67.0,-1.16,0.22,3,0,0,1275.8,2,0.532,8.44,13.46,294.4,29.6,24.2,9.7,357.8,0.6304,0.516,56.4,46.161
2025-01-08 17:00:00,4.18,79.1,-0.01,0.257,3,1,0,1417.0,2,0.59,8.32,13.39,329.2,35.2,28.8,11.5,404.6,0.5851,0.5293,59.18,53.538
2025-01-08 17:15:00,4.96,83.7,1.71,0.124,3,1,0,1433.5,2,0.597,8.31,13.38,333.3,35.9,29.3,11.7,410.2,0.6384,0.5329,65.47,54.65
2025-01-08 17:30:00,5.76,92.7,4.3,0.222,3,1,0,1516.4,2,0.632,8.24,13.34,354.0,39.5,32.3,12.9,438.7,0.6543,0.5289,71.76,58.004
2025-01-08 17:45:00,5.16,88.0,2.76,0.264,3,1,0,1197.6,2,0.499,8.5,13.5,275.3,26.8,21.9,8.8,332.7,0.6206,0.5243,51.62,43.608
2025-01-08 18:00:00,5.52,86.9,2.9,0.207,3,2,0,1347.8,2,0.562,8.38,13.43,312.0,32.4,26.5,10.6,381.5,0.5869,0.5314,55.97,50.681
2025-01-08 18:15:00,4.64,83.5,1.35,0.265,3,2,0,1329.1,2,0.554,8.39,13.44,307.4,31.6,25.9,10.3,375.3,0.6526,0.532,61.23,49.916
2025-01-08 18:30:00,4.74,85.0,1.74,0.18,3,2,0,1463.2,2,0.61,8.28,13.37,340.7,37.1,30.4,12.2,420.3,0.6351,0.5206,66.74,54.703
2025-01-08 18:45:00,6.06,84.1,2.88,0.133,3,2,0,1327.1,2,0.553,8.39,13.44,306.9,31.5,25.8,10.3,374.6,0.6412,0.5341,60.05,50.023
2025-01-08 19:00:00,5.97,87.8,3.53,0.136,3,3,0,1266.6,2,0.528,8.44,13.47,292.1,29.2,23.9,9.6,354.9,0.6256,0.5317,55.5,47.175
2025-01-08 19:15:00,5.59,84.6,2.51,0.192,3,3,0,1385.8,2,0.577,8.35,13.41,321.4,33.9,27.7,11.1,394.1,0.6774,0.5336,66.74,52.572
2025-01-08 19:30:00,5.8,87.4,3.27,0.212,3,3,0,1396.2,2,0.582,8.34,13.4,324.0,34.3,28.1,11.2,397.6,0.6476,0.5251,64.37,52.198
