timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-01-08 19:45:00,5.95,82.3,2.42,0.225,3,3,0,1549.0,2,0.645,8.21,13.33,362.1,41.0,33.5,13.4,450.1,0.6128,0.5371,68.95,60.436
2025-01-08 20:00:00,4.73,77.4,0.2,0.238,3,4,0,1503.5,2,0.626,8.25,13.35,350.7,38.9,31.8,12.7,434.2,0.5924,0.545,64.31,59.157
2025-01-08 20:15:00,4.49,80.3,0.55,0.2,3,4,0,1414.3,2,0.589,8.32,13.39,328.5,35.1,28.7,11.5,403.7,0.6184,0.5341,62.41,53.9
2025-01-08 20:30:00,5.78,86.0,2.98,0.147,3,4,0,1533.6,2,0.639,8.22,13.33,358.3,40.3,32.9,13.2,444.7,0.6427,0.5357,71.45,59.557
2025-01-08 20:45:00,5.13,98.0,4.73,0.227,3,4,0,1414.2,2,0.589,8.32,13.39,328.5,35.0,28.7,11.5,403.7,0.631,0.53,63.68,53.488
2025-01-08 21:00:00,6.06,84.4,2.94,0.178,3,5,0,1412.1,2,0.588,8.32,13.39,328.0,35.0,28.6,11.4,403.0,0.641,0.536,64.58,53.995
2025-01-08 21:15:00,5.5,88.8,3.26,0.302,3,5,0,1293.4,2,0.539,8.42,13.45,298.7,30.2,24.7,9.9,363.6,0.6311,0.541,57.36,49.175
2025-01-08 21:30:00,7.01,78.6,2.72,0.119,3,5,0,1261.9,2,0.526,8.45,13.47,291.0,29.1,23.8,9.5,353.3,0.6572,0.5263,58.05,46.495
2025-01-08 21:45:00,5.97,89.1,3.79,0.22,3,5,0,1393.7,2,0.581,8.34,13.4,323.4,34.2,28.0,11.2,396.8,0.623,0.5285,61.8,52.423
2025-01-08 22:00:00,5.7,87.6,3.22,0.118,3,6,0,1440.0,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,0.794,0.5296,81.87,54.604
2025-01-08 22:15:00,6.71,76.6,2.03,0.121,3,6,0,1231.1,2,0.513,8.47,13.48,283.4,28.0,22.9,9.1,343.4,0.8354,0.5363,71.72,46.042
2025-01-08 22:30:00,6.47,74.4,1.35,0.165,3,6,0,1374.4,2,0.573,8.35,13.41,318.6,33.4,27.3,10.9,390.3,0.8251,0.5316,80.51,51.875
2025-01-08 22:45:00,6.55,94.7,5.49,0.195,3,6,0,1211.7,2,0.505,8.49,13.49,278.7,27.3,22.3,8.9,337.2,0.8108,0.5341,68.35,45.03
2025-01-08 23:00:00,8.03,79.1,3.86,0.182,3,7,0,1464.5,2,0.61,8.28,13.37,341.0,37.2,30.4,12.2,420.8,0.809,0.5336,85.1,56.131
2025-01-08 23:15:00,7.87,79.5,3.77,0.25,3,7,0,1482.8,2,0.618,8.26,13.36,345.5,38.0,31.1,12.4,427.0,0.7641,0.5357,81.58,57.187
2025-01-08 23:30:00,6.91,73.0,1.5,0.276,3,7,0,1405.1,2,0.585,8.33,13.4,326.2,34.7,28.4,11.3,400.6,0.7923,0.5374,79.35,53.819
2025-01-08 23:45:00,7.92,82.1,4.34,0.137,3,7,0,1360.4,2,0.567,8.37,13.42,315.2,32.9,26.9,10.8,385.6,0.7994,0.5288,77.07,50.984
2025-01-09 00:00:00,8.1,72.9,2.68,0.381,3,8,0,1457.2,2,0.607,8.29,13.37,339.2,36.9,30.2,12.1,418.3,0.8569,0.5329,89.6,55.724
2025-01-09 00:15:00,7.84,82.9,4.43,0.42,3,8,0,1456.9,2,0.607,8.29,13.37,339.1,36.9,30.2,12.1,418.2,0.7334,0.5316,76.67,55.573
2025-01-09 00:30:00,7.53,75.5,2.63,0.444,3,8,0,1666.0,2,0.694,8.11,13.27,391.7,46.6,38.2,15.3,491.8,0.8069,0.5344,99.2,65.698
2025-01-09 00:45:00,7.69,66.9,1.06,0.371,3,8,0,1436.3,2,0.598,8.3,13.38,334.0,36.0,29.4,11.8,411.2,0.8028,0.5393,82.52,55.429
2025-01-09 01:00:00,8.38,64.8,1.34,0.789,3,9,0,1858.0,2,0.774,7.95,13.17,441.0,57.0,46.6,18.7,563.3,1.1918,0.5238,167.84,73.76
2025-01-09 01:15:00,8.5,72.5,3.01,0.801,3,9,0,2082.5,3,0.578,8.34,13.41,483.1,34.0,27.8,16.7,561.6,1.1781,0.5348,165.39,75.08
2025-01-09 01:30:00,8.71,63.8,1.47,0.837,3,9,0,1971.2,2,0.821,7.86,13.11,470.5,63.8,52.2,20.9,607.4,1.134,0.5283,172.19,80.221
2025-01-09 01:45:00,7.2,63.3,-0.15,0.728,3,9,0,1938.5,2,0.808,7.88,13.13,462.0,61.8,50.5,20.2,594.5,1.1845,0.534,176.04,79.37
2025-01-09 02:00:00,9.96,66.5,3.27,1.0,3,10,0,2131.4,3,0.592,8.32,13.39,495.2,35.3,28.9,17.3,576.8,1.0855,0.5264,156.53,75.9
2025-01-09 02:15:00,9.07,69.0,2.88,0.964,3,10,0,2181.5,3,0.606,8.29,13.37,507.7,36.8,30.1,18.0,592.6,1.1612,0.5334,172.02,79.012
2025-01-09 02:30:00,9.1,61.1,1.31,1.0,3,10,0,2212.5,3,0.615,8.27,13.36,515.4,37.6,30.8,18.5,602.3,1.1346,0.5326,170.86,80.199
2025-01-09 02:45:00,8.73,59.6,0.73,0.998,3,10,0,1996.3,2,0.832,7.84,13.1,477.1,65.4,53.5,21.4,617.3,1.1244,0.5314,173.53,82.017
2025-01-09 03:00:00,8.83,67.7,2.36,0.778,3,11,0,1970.7,2,0.821,7.86,13.11,470.4,63.7,52.2,20.9,607.2,1.1724,0.5271,177.96,80.012
2025-01-09 03:15:00,9.13,58.7,1.13,0.743,3,11,0,2096.9,3,0.582,8.34,13.4,486.7,34.4,28.1,16.9,566.0,1.132,0.5199,160.19,73.567
2025-01-09 03:30:00,9.76,58.9,1.76,0.78,3,11,0,2062.1,3,0.573,8.35,13.41,478.0,33.4,27.4,16.4,555.2,1.1406,0.521,158.32,72.32
2025-01-09 03:45:00,9.08,56.7,1.08,0.794,3,11,0,2022.9,2,0.843,7.81,13.09,484.1,67.0,54.9,21.9,628.0,1.2044,0.5146,189.08,80.787
2025-01-09 04:00:00,9.92,57.6,1.92,0.345,3,12,0,1697.0,2,0.707,8.09,13.25,399.6,48.2,39.4,15.8,503.1,0.7913,0.5272,99.52,66.31
2025-01-09 04:15:00,11.01,65.0,4.01,0.374,3,12,0,1722.7,2,0.718,8.06,13.24,406.2,49.5,40.5,16.2,512.5,0.7836,0.5198,100.4,66.593
2025-01-09 04:30:00,9.64,59.7,1.64,0.474,3,12,0,1797.8,2,0.749,8.0,13.2,425.5,53.6,43.9,17.5,540.5,0.8285,0.5232,111.94,70.695
2025-01-09 04:45:00,10.1,58.7,2.1,0.339,3,12,0,1613.3,2,0.672,8.16,13.29,378.4,44.0,36.0,14.4,472.8,0.7467,0.5274,88.26,62.339
2025-01-09 05:00:00,9.75,52.0,1.75,0.193,3,13,0,1482.4,2,0.618,8.26,13.36,345.5,38.0,31.1,12.4,426.9,0.8057,0.5224,85.99,55.758
2025-01-09 05:15:00,9.64,53.4,1.64,0.243,3,13,0,1727.2,2,0.72,8.06,13.24,407.3,49.8,40.7,16.3,514.1,0.7934,0.5187,101.98,66.667
2025-01-09 05:30:00,9.64,57.2,1.64,0.147,3,13,0,1345.3,2,0.561,8.38,13.43,311.4,32.3,26.4,10.6,380.6,0.8199,0.5206,78.02,49.544
2025-01-09 05:45:00,10.45,61.3,2.71,0.202,3,13,0,1466.5,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.4,0.8166,0.528,86.04,55.629
2025-01-09 06:00:00,9.91,60.0,1.91,0.243,3,14,0,1474.4,2,0.614,8.27,13.36,343.4,37.6,30.8,12.3,424.2,0.7799,0.5206,82.7,55.208
2025-01-09 06:15:00,9.97,58.2,1.97,0.175,3,14,0,1435.5,2,0.598,8.3,13.38,333.8,35.9,29.4,11.8,410.9,0.8542,0.521,87.74,53.514
2025-01-09 06:30:00,8.94,63.2,1.58,0.203,3,14,0,1523.8,2,0.635,8.23,13.34,355.8,39.8,32.6,13.0,441.2,0.8205,0.5152,90.51,56.83
2025-01-09 06:45:00,10.1,56.3,2.1,0.221,3,14,0,1583.2,2,0.66,8.18,13.31,370.8,42.6,34.8,13.9,462.1,0.794,0.5175,91.73,59.783
2025-01-09 07:00:00,9.16,53.0,1.16,0.231,3,15,0,1444.0,2,0.602,8.3,13.38,335.9,36.3,29.7,11.9,413.8,0.8242,0.5126,85.26,53.024
2025-01-09 07:15:00,8.82,57.1,0.82,0.201,3,15,0,1388.0,2,0.578,8.34,13.41,322.0,34.0,27.8,11.1,394.9,0.7697,0.5214,75.98,51.469
2025-01-09 07:30:00,8.42,61.9,0.79,0.133,3,15,0,1360.6,2,0.567,8.37,13.42,315.2,32.9,26.9,10.8,385.7,0.8046,0.5215,77.59,50.29
2025-01-09 07:45:00,9.2,50.1,1.2,0.225,3,15,0,1540.4,2,0.642,8.22,13.33,360.0,40.6,33.2,13.3,447.0,0.8478,0.5196,94.75,58.068
2025-01-09 08:00:00,10.63,51.8,2.63,0.332,3,16,0,1523.2,2,0.635,8.23,13.34,355.7,39.8,32.6,13.0,441.0,0.7837,0.5147,86.41,56.749
2025-01-09 08:15:00,7.98,64.6,0.91,0.237,3,16,0,1446.0,2,0.602,8.3,13.38,336.4,36.4,29.8,11.9,414.4,0.7998,0.5082,82.87,52.658
2025-01-09 08:30:00,9.95,56.9,1.95,0.185,3,16,0,1545.5,2,0.644,8.21,13.33,361.3,40.8,33.4,13.4,448.8,0.7564,0.5059,84.88,56.762
2025-01-09 08:45:00,10.08,58.9,2.08,0.135,3,16,0,1443.0,2,0.601,8.3,13.38,335.6,36.3,29.7,11.9,413.4,0.7458,0.5169,77.08,53.427
2025-01-09 09:00:00,9.46,42.6,1.46,0.26,3,17,0,1569.6,2,0.654,8.19,13.32,367.3,41.9,34.3,13.7,457.3,0.8198,0.5199,93.73,59.434
2025-01-09 09:15:00,8.63,50.2,0.63,0.26,3,17,0,1413.5,2,0.589,8.32,13.39,328.3,35.0,28.7,11.5,403.4,0.7711,0.5116,77.77,51.599
2025-01-09 09:30:00,8.99,55.6,0.99,0.136,3,17,0,1463.3,2,0.61,8.28,13.37,340.7,37.1,30.4,12.2,420.4,0.8082,0.5069,84.93,53.269
2025-01-09 09:45:00,9.81,45.2,1.81,0.209,3,17,0,1561.2,2,0.651,8.2,13.32,365.2,41.5,34.0,13.6,454.3,0.8,0.5162,90.87,58.627
2025-01-09 10:00:00,8.27,61.5,0.58,0.204,3,18,0,1404.2,2,0.585,8.33,13.4,326.0,34.6,28.3,11.3,400.3,1.1233,0.5128,112.41,51.317
2025-01-09 10:15:00,7.77,59.1,-0.23,0.139,3,18,0,1288.3,2,0.537,8.43,13.46,297.4,30.1,24.6,9.8,361.9,1.1511,0.5169,104.15,46.768
2025-01-09 10:30:00,8.04,55.2,0.04,0.158,3,18,0,1377.0,2,0.574,8.35,13.41,319.3,33.5,27.4,11.0,391.2,1.1349,0.5091,110.99,49.783
2025-01-09 10:45:00,8.45,68.2,2.08,0.234,3,18,0,1480.3,2,0.617,8.27,13.36,344.9,37.9,31.0,12.4,426.2,1.1465,0.5157,122.16,54.948
2025-01-09 11:00:00,7.61,47.0,-0.39,0.168,3,19,0,1273.4,2,0.531,8.44,13.46,293.8,29.5,24.1,9.7,357.1,1.0891,0.5128,97.22,45.774
2025-01-09 11:15:00,7.4,58.2,-0.6,0.197,3,19,0,1367.1,2,0.57,8.36,13.42,316.8,33.1,27.1,10.8,387.9,1.1535,0.5098,111.85,49.432
2025-01-09 11:30:00,7.67,59.8,-0.33,0.156,3,19,0,1343.3,2,0.56,8.38,13.43,310.9,32.2,26.3,10.5,380.0,1.0896,0.5126,103.51,48.694
2025-01-09 11:45:00,7.71,58.6,-0.29,0.167,3,19,0,1422.0,2,0.593,8.31,13.39,330.4,35.4,28.9,11.6,406.3,1.1177,0.5152,113.53,52.335
2025-01-09 12:00:00,8.06,62.7,0.6,0.235,3,20,0,1530.3,2,0.638,8.22,13.33,357.4,40.1,32.8,13.1,443.5,1.1625,0.5082,128.9,56.354
2025-01-09 12:15:00,6.5,64.6,-0.57,0.435,3,20,0,1560.7,2,0.65,8.2,13.32,365.1,41.5,34.0,13.6,454.2,1.1345,0.5199,128.81,59.024
2025-01-09 12:30:00,6.9,56.6,-1.1,0.22,3,20,0,1251.4,2,0.521,8.46,13.47,288.4,28.7,23.5,9.4,349.9,1.0855,0.5195,94.96,45.449
2025-01-09 12:45:00,6.93,60.5,-0.97,0.136,3,20,0,1342.0,2,0.559,8.38,13.43,310.6,32.1,26.3,10.5,379.5,1.1235,0.5214,106.6,49.476
2025-01-09 13:00:00,6.49,67.5,-0.01,0.291,3,21,0,1533.9,2,0.639,8.22,13.33,358.4,40.3,33.0,13.2,444.8,1.0998,0.5152,122.29,57.291
2025-01-09 13:15:00,6.43,72.7,0.97,0.165,3,21,0,1299.6,2,0.541,8.42,13.45,300.2,30.5,24.9,10.0,365.6,1.2128,0.5153,110.85,47.1
2025-01-09 13:30:00,7.84,73.0,2.44,0.266,3,21,0,1670.3,2,0.696,8.11,13.26,392.8,46.8,38.3,15.3,493.3,1.1318,0.505,139.59,62.281
2025-01-09 13:45:00,7.78,71.1,2.0,0.253,3,21,0,1420.2,2,0.592,8.32,13.39,330.0,35.3,28.9,11.6,405.7,1.1668,0.5233,118.34,53.075
2025-01-09 14:00:00,6.14,69.9,0.13,0.211,3,22,0,1307.9,2,0.545,8.41,13.45,302.2,30.8,25.2,10.1,368.3,0.803,0.5219,73.94,48.059
2025-01-09 14:15:00,7.04,80.7,3.17,0.101,3,22,0,1271.8,2,0.53,8.44,13.46,293.4,29.4,24.1,9.6,356.5,0.807,0.5209,71.93,46.433
2025-01-09 14:30:00,5.71,64.6,-1.36,0.221,3,22,0,1449.8,2,0.604,8.29,13.38,337.3,36.6,29.9,12.0,415.8,0.8048,0.5187,83.65,53.917
2025-01-09 14:45:00,6.31,78.8,2.07,0.306,3,22,0,1530.0,2,0.637,8.23,13.34,357.4,40.1,32.8,13.1,443.4,0.7903,0.5214,87.6,57.797
2025-01-09 15:00:00,5.99,69.5,-0.1,0.18,3,23,0,1369.3,2,0.571,8.36,13.42,317.4,33.2,27.2,10.9,388.6,0.7936,0.525,77.1,51.004
2025-01-09 15:15:00,5.24,79.7,1.19,0.142,3,23,0,1360.8,2,0.567,8.37,13.42,315.3,32.9,26.9,10.8,385.8,0.7695,0.5208,74.21,50.232
2025-01-09 15:30:00,6.78,73.0,1.38,0.247,3,23,0,1554.1,2,0.648,8.2,13.32,363.4,41.2,33.7,13.5,451.9,0.8177,0.5235,92.37,59.14
2025-01-09 15:45:00,6.13,75.6,1.25,0.151,3,23,0,1351.3,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.8042,0.5177,76.93,49.524
2025-01-09 16:00:00,6.25,81.2,2.49,0.236,4,0,0,1384.4,2,0.577,8.35,13.41,321.1,33.8,27.7,11.1,393.6,0.6051,0.5306,59.55,52.218
2025-01-09 16:15:00,4.71,79.2,0.54,0.173,4,0,0,1298.5,2,0.541,8.42,13.45,299.9,30.4,24.9,10.0,365.2,0.6359,0.5255,58.06,47.98
2025-01-09 16:30:00,5.75,76.7,1.1,0.196,4,0,0,1380.3,2,0.575,8.35,13.41,320.1,33.7,27.5,11.0,392.3,0.6843,0.5231,67.11,51.297
2025-01-09 16:45:00,5.6,73.8,0.35,0.176,4,0,0,1281.1,2,0.534,8.43,13.46,295.6,29.8,24.4,9.7,359.5,0.5823,0.5144,52.34,46.237
2025-01-09 17:00:00,5.74,83.0,2.34,0.213,4,1,0,1398.3,2,0.583,8.33,13.4,324.5,34.4,28.1,11.3,398.3,0.6144,0.5257,61.18,52.345
2025-01-09 17:15:00,5.86,71.8,0.23,0.098,4,1,0,1353.3,2,0.564,8.37,13.42,313.4,32.6,26.6,10.7,383.3,0.614,0.5301,58.83,50.797
2025-01-09 17:30:00,5.15,87.5,2.64,0.213,4,1,0,1378.1,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.6,0.6253,0.5266,61.21,51.545
2025-01-09 17:45:00,5.58,82.5,2.08,0.201,4,1,0,1453.9,2,0.606,8.29,13.37,338.3,36.7,30.1,12.0,417.2,0.6386,0.5275,66.6,55.009
2025-01-09 18:00:00,5.91,91.8,4.28,0.165,4,2,0,1506.4,2,0.628,8.24,13.35,351.5,39.0,31.9,12.8,435.2,0.6245,0.5301,67.95,57.677
2025-01-09 18:15:00,6.5,90.6,4.62,0.29,4,2,0,1486.7,2,0.619,8.26,13.36,346.5,38.2,31.2,12.5,428.4,0.6094,0.5336,65.27,57.151
2025-01-09 18:30:00,6.67,88.7,4.42,0.128,4,2,0,1192.0,2,0.497,8.51,13.5,273.9,26.6,21.7,8.7,330.9,0.5901,0.5226,48.82,43.234
2025-01-09 18:45:00,6.13,87.0,3.52,0.204,4,2,0,1412.4,2,0.589,8.32,13.39,328.0,35.0,28.6,11.4,403.1,0.6092,0.5287,61.39,53.28
2025-01-09 19:00:00,6.69,84.0,3.49,0.224,4,3,0,1481.9,2,0.617,8.27,13.36,345.3,37.9,31.0,12.4,426.7,0.6681,0.5329,71.28,56.852
2025-01-09 19:15:00,5.55,86.9,2.92,0.22,4,3,0,1359.8,2,0.567,8.37,13.42,315.0,32.8,26.9,10.7,385.4,0.6622,0.5378,63.81,51.821
2025-01-09 19:30:00,5.19,89.6,3.11,0.149,4,3,0,1288.7,2,0.537,8.43,13.46,297.5,30.1,24.6,9.8,362.0,0.652,0.5327,59.01,48.218
2025-01-09 19:45:00,5.38,86.8,2.74,0.28,4,3,0,1439.3,2,0.6,8.3,13.38,334.7,36.1,29.5,11.8,412.2,0.644,0.5336,66.36,54.988
2025-01-09 20:00:00,6.56,85.7,3.69,0.199,4,4,0,1306.9,2,0.545,8.41,13.45,302.0,30.8,25.2,10.1,368.0,0.5932,0.5366,54.57,49.368
2025-01-09 20:15:00,6.19,76.2,1.44,0.194,4,4,0,1332.2,2,0.555,8.39,13.43,308.2,31.7,26.0,10.4,376.3,0.6091,0.5363,57.3,50.452
2025-01-09 20:30:00,5.43,85.3,2.5,0.16,4,4,0,1209.0,2,0.504,8.49,13.5,278.0,27.2,22.2,8.9,336.3,0.6432,0.5402,54.08,45.421
2025-01-09 20:45:00,6.17,71.2,0.4,0.197,4,4,0,1372.2,2,0.572,8.36,13.41,318.1,33.3,27.3,10.9,389.6,0.6253,0.5355,60.9,52.151
2025-01-09 21:00:00,6.58,81.8,2.94,0.127,4,5,0,1376.5,2,0.574,8.35,13.41,319.1,33.5,27.4,11.0,391.0,0.6068,0.5384,59.31,52.625
2025-01-09 21:15:00,6.57,79.4,2.45,0.215,4,5,0,1422.6,2,0.593,8.31,13.39,330.6,35.4,29.0,11.6,406.5,0.6267,0.5328,63.69,54.149
2025-01-09 21:30:00,6.17,88.4,3.84,0.138,4,5,0,1269.2,2,0.529,8.44,13.47,292.7,29.3,24.0,9.6,355.7,0.6929,0.5282,61.62,46.974
2025-01-09 21:45:00,6.64,86.8,4.0,0.137,4,5,0,1357.0,2,0.565,8.37,13.42,314.3,32.7,26.8,10.7,384.5,0.6199,0.53,59.59,50.947
2025-01-09 22:00:00,7.47,77.0,2.87,0.226,4,6,0,1448.7,2,0.604,8.29,13.38,337.1,36.5,29.9,11.9,415.4,0.7602,0.5321,78.94,55.256
2025-01-09 22:15:00,7.1,86.1,4.33,0.195,4,6,0,1403.7,2,0.585,8.33,13.4,325.9,34.6,28.3,11.3,400.1,0.8265,0.5384,82.68,53.861
2025-01-09 22:30:00,5.4,78.1,1.03,0.194,4,6,0,1571.1,2,0.655,8.19,13.31,367.7,42.0,34.4,13.7,457.8,0.7614,0.5308,87.15,60.76
2025-01-09 22:45:00,6.48,83.2,3.13,0.163,4,6,0,1355.1,2,0.565,8.37,13.42,313.9,32.6,26.7,10.7,383.9,0.7514,0.5427,72.11,52.082
2025-01-09 23:00:00,6.96,79.3,2.81,0.242,4,7,0,1256.5,2,0.524,8.45,13.47,289.6,28.9,23.6,9.5,351.6,0.8206,0.5324,72.13,46.795
2025-01-09 23:15:00,7.98,75.9,3.16,0.134,4,7,0,1308.4,2,0.545,8.41,13.45,302.4,30.8,25.2,10.1,368.5,0.7791,0.5369,71.77,49.46
2025-01-09 23:30:00,7.69,70.0,1.69,0.265,4,7,0,1373.3,2,0.572,8.36,13.41,318.3,33.4,27.3,10.9,389.9,0.8599,0.5346,83.83,52.111
2025-01-09 23:45:00,8.73,67.7,2.28,0.161,4,7,0,1455.0,2,0.606,8.29,13.37,338.6,36.8,30.1,12.0,417.5,0.7682,0.5439,80.19,56.774
2025-01-10 00:00:00,8.87,65.6,2.0,0.468,4,8,0,1485.9,2,0.619,8.26,13.36,346.3,38.1,31.2,12.5,428.1,0.7847,0.533,83.99,57.041
2025-01-10 00:15:00,8.73,72.5,3.23,0.373,4,8,0,1668.3,2,0.695,8.11,13.27,392.3,46.7,38.2,15.3,492.6,0.813,0.5313,100.12,65.427
2025-01-10 00:30:00,9.94,86.8,7.3,0.393,4,8,0,1734.4,2,0.723,8.05,13.23,409.2,50.2,41.0,16.4,516.8,0.7812,0.5274,100.93,68.135
2025-01-10 00:45:00,8.36,74.2,3.21,0.48,4,8,0,1610.4,2,0.671,8.16,13.29,377.6,43.9,35.9,14.4,471.8,0.8198,0.5391,96.69,63.584
2025-01-10 01:00:00,8.25,69.1,2.07,0.774,4,9,0,2090.2,3,0.581,8.34,13.4,485.0,34.2,28.0,16.8,563.9,1.0848,0.5382,152.94,75.873
2025-01-10 01:15:00,8.95,72.4,3.43,0.794,4,9,0,2015.5,2,0.84,7.82,13.09,482.2,66.6,54.5,21.8,625.0,1.1113,0.5408,173.64,84.495
2025-01-10 01:30:00,9.01,68.4,2.69,0.796,4,9,0,2052.3,3,0.57,8.36,13.42,475.6,33.2,27.1,16.3,552.2,1.1518,0.5314,159.01,73.363
2025-01-10 01:45:00,8.77,72.6,3.29,0.864,4,9,0,2024.8,2,0.844,7.81,13.09,484.6,67.2,55.0,22.0,628.7,1.173,0.5343,184.37,83.973
2025-01-10 02:00:00,8.73,65.8,1.89,0.94,4,10,0,2144.2,3,0.596,8.31,13.39,498.4,35.7,29.2,17.5,580.8,1.1661,0.5293,169.32,76.85
2025-01-10 02:15:00,10.28,52.6,2.28,1.0,4,10,0,2333.9,3,0.648,8.2,13.32,545.8,41.3,33.8,20.3,641.2,1.1814,0.5309,189.38,85.105
2025-01-10 02:30:00,8.47,60.8,0.63,1.0,4,10,0,2241.1,3,0.623,8.25,13.35,522.6,38.5,31.5,18.9,611.4,1.0949,0.5255,167.36,80.326
2025-01-10 02:45:00,10.21,66.1,3.44,1.0,4,10,0,2128.7,3,0.591,8.32,13.39,494.5,35.3,28.8,17.3,575.9,1.1575,0.5303,166.67,76.357
2025-01-10 03:00:00,9.48,66.3,2.74,0.821,4,11,0,2081.4,3,0.578,8.34,13.41,482.8,34.0,27.8,16.7,561.2,1.164,0.525,163.31,73.663
2025-01-10 03:15:00,8.88,69.0,2.67,0.804,4,11,0,2108.8,3,0.586,8.33,13.4,489.6,34.7,28.4,17.0,569.8,1.1569,0.5398,164.79,76.893
2025-01-10 03:30:00,10.41,59.4,2.41,0.934,4,11,0,2174.4,3,0.604,8.29,13.38,505.9,36.5,29.9,17.9,590.3,1.1757,0.531,173.5,78.364
2025-01-10 03:45:00,9.28,62.3,1.73,0.832,4,11,0,1955.7,2,0.815,7.87,13.12,466.5,62.8,51.4,20.6,601.3,1.1913,0.5276,179.07,79.313
2025-01-10 04:00:00,9.6,57.0,1.6,0.392,4,12,0,1558.6,2,0.649,8.2,13.32,364.6,41.4,33.9,13.6,453.4,0.8192,0.526,92.86,59.63
2025-01-10 04:15:00,9.6,69.4,3.47,0.387,4,12,0,1560.9,2,0.65,8.2,13.32,365.1,41.5,34.0,13.6,454.2,0.8172,0.522,92.8,59.276
2025-01-10 04:30:00,10.38,70.1,4.4,0.487,4,12,0,1803.2,2,0.751,8.0,13.2,426.9,53.9,44.1,17.6,542.5,0.7683,0.53,104.2,71.882
2025-01-10 04:45:00,9.43,56.4,1.43,0.412,4,12,0,1531.1,2,0.638,8.22,13.33,357.7,40.2,32.9,13.1,443.8,0.8245,0.5274,91.48,58.514
2025-01-10 05:00:00,10.11,63.2,2.74,0.279,4,13,0,1564.7,2,0.652,8.2,13.32,366.1,41.7,34.1,13.6,455.6,0.8043,0.5192,91.61,59.14
2025-01-10 05:15:00,9.59,59.3,1.59,0.238,4,13,0,1527.8,2,0.637,8.23,13.34,356.8,40.0,32.7,13.1,442.6,0.8324,0.5243,92.11,58.015
2025-01-10 05:30:00,9.18,50.8,1.18,0.224,4,13,0,1544.2,2,0.643,8.21,13.33,360.9,40.8,33.3,13.3,448.4,0.7625,0.5231,85.47,58.638
2025-01-10 05:45:00,9.8,56.3,1.8,0.16,4,13,0,1582.1,2,0.659,8.18,13.31,370.5,42.5,34.8,13.9,461.7,0.7991,0.5234,92.24,60.413
2025-01-10 06:00:00,9.16,56.1,1.16,0.182,4,14,0,1508.5,2,0.629,8.24,13.35,352.0,39.1,32.0,12.8,435.9,0.8131,0.5139,88.62,56.003
2025-01-10 06:15:00,9.17,55.3,1.17,0.151,4,14,0,1435.7,2,0.598,8.3,13.38,333.8,36.0,29.4,11.8,410.9,0.7781,0.5168,79.94,53.089
2025-01-10 06:30:00,10.44,51.5,2.44,0.176,4,14,0,1529.7,2,0.637,8.23,13.34,357.3,40.1,32.8,13.1,443.3,0.8305,0.52,92.04,57.626
2025-01-10 06:45:00,9.18,55.7,1.18,0.142,4,14,0,1562.9,2,0.651,8.2,13.32,365.6,41.6,34.1,13.6,454.9,0.8363,0.5233,95.12,59.515
2025-01-10 07:00:00,9.43,52.1,1.43,0.172,4,15,0,1249.4,2,0.521,8.46,13.48,287.9,28.6,23.4,9.4,349.3,0.7915,0.5187,69.12,45.292
2025-01-10 07:15:00,8.63,54.8,0.63,0.155,4,15,0,1483.4,2,0.618,8.26,13.36,345.7,38.0,31.1,12.4,427.3,0.8247,0.5146,88.09,54.969
2025-01-10 07:30:00,8.74,54.6,0.74,0.252,4,15,0,1370.1,2,0.571,8.36,13.41,317.6,33.2,27.2,10.9,388.9,0.819,0.5164,79.62,50.205
2025-01-10 07:45:00,8.45,48.7,0.45,0.211,4,15,0,1359.6,2,0.567,8.37,13.42,315.0,32.8,26.9,10.7,385.4,0.7953,0.5252,76.63,50.599
2025-01-10 08:00:00,9.21,50.6,1.21,0.138,4,16,0,1488.5,2,0.62,8.26,13.36,347.0,38.2,31.3,12.5,429.0,0.8774,0.5119,94.11,54.901
2025-01-10 08:15:00,8.46,54.1,0.46,0.207,4,16,0,1430.2,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.1,0.7455,0.5165,76.25,52.826
2025-01-10 08:30:00,8.78,42.5,0.78,0.251,4,16,0,1496.5,2,0.624,8.25,13.35,349.0,38.6,31.6,12.6,431.8,0.7867,0.5197,84.92,56.103
2025-01-10 08:45:00,9.51,73.3,4.16,0.078,4,16,0,1399.2,2,0.583,8.33,13.4,324.7,34.4,28.2,11.3,398.6,0.7901,0.5175,78.73,51.568
2025-01-10 09:00:00,7.7,47.6,-0.3,0.178,4,17,0,1210.3,2,0.504,8.49,13.49,278.4,27.2,22.3,8.9,336.8,0.8104,0.5115,68.23,43.068
2025-01-10 09:15:00,8.71,55.2,0.71,0.184,4,17,0,1194.6,2,0.498,8.5,13.5,274.6,26.7,21.8,8.7,331.8,0.8183,0.5112,67.87,42.404
2025-01-10 09:30:00,8.8,55.2,0.8,0.161,4,17,0,1544.9,2,0.644,8.21,13.33,361.1,40.8,33.4,13.3,448.6,0.8123,0.5215,91.1,58.491
2025-01-10 09:45:00,8.79,50.5,0.79,0.312,4,17,0,1503.9,2,0.627,8.25,13.35,350.8,38.9,31.8,12.7,434.3,0.7908,0.5188,85.87,56.327
2025-01-10 10:00:00,7.76,65.0,0.75,0.231,4,18,0,1471.7,2,0.613,8.27,13.36,342.8,37.5,30.7,12.3,423.2,1.1399,0.5054,120.61,53.476
2025-01-10 10:15:00,9.5,56.4,1.5,0.35,4,18,0,1528.5,2,0.637,8.23,13.34,357.0,40.0,32.8,13.1,442.9,1.1267,0.5143,124.75,56.943
2025-01-10 10:30:00,9.17,62.5,1.68,0.26,4,18,0,1570.7,2,0.654,8.19,13.31,367.6,42.0,34.4,13.7,457.7,1.137,0.5141,130.1,58.831
2025-01-10 10:45:00,9.32,53.9,1.32,0.244,4,18,0,1530.3,2,0.638,8.22,13.33,357.5,40.1,32.8,13.1,443.5,1.1922,0.5204,132.19,57.704
2025-01-10 11:00:00,7.32,56.5,-0.68,0.212,4,19,0,1225.3,2,0.511,8.48,13.49,282.0,27.7,22.7,9.1,341.6,1.1581,0.5138,98.89,43.873
2025-01-10 11:15:00,9.29,62.7,1.84,0.199,4,19,0,1348.2,2,0.562,8.38,13.43,312.1,32.4,26.5,10.6,381.6,1.1252,0.51,107.34,48.658
2025-01-10 11:30:00,7.82,64.3,0.68,0.171,4,19,0,1349.0,2,0.562,8.38,13.43,312.4,32.4,26.5,10.6,381.9,1.0996,0.5207,104.98,49.708
2025-01-10 11:45:00,8.65,61.7,0.98,0.222,4,19,0,1376.1,2,0.573,8.35,13.41,319.0,33.5,27.4,11.0,390.9,1.1107,0.5155,108.53,50.373
2025-01-10 12:00:00,7.19,62.5,-0.31,0.127,4,20,0,1267.6,2,0.528,8.44,13.47,292.4,29.3,24.0,9.6,355.2,1.1475,0.5157,101.9,45.789
2025-01-10 12:15:00,7.54,65.8,0.69,0.252,4,20,0,1382.1,2,0.576,8.35,13.41,320.5,33.7,27.6,11.0,392.9,1.1521,0.5188,113.16,50.958
2025-01-10 12:30:00,6.69,61.2,-1.07,0.191,4,20,0,1355.4,2,0.565,8.37,13.42,313.9,32.7,26.7,10.7,384.0,1.1331,0.5163,108.77,49.566
2025-01-10 12:45:00,7.2,65.5,0.3,0.129,4,20,0,1275.0,2,0.531,8.44,13.46,294.2,29.6,24.2,9.7,357.6,1.1238,0.5187,100.46,46.372
2025-01-10 13:00:00,6.7,62.3,-0.85,0.204,4,21,0,1395.1,2,0.581,8.34,13.4,323.7,34.3,28.0,11.2,397.2,1.1498,0.5247,114.19,52.111
2025-01-10 13:15:00,6.2,60.5,-1.69,0.266,4,21,0,1487.4,2,0.62,8.26,13.36,346.7,38.2,31.2,12.5,428.6,1.1892,0.5175,127.44,55.46
2025-01-10 13:30:00,6.45,72.6,0.97,0.176,4,21,0,1269.6,2,0.529,8.44,13.47,292.8,29.4,24.0,9.6,355.8,1.1182,0.5201,99.47,46.267
2025-01-10 13:45:00,6.4,59.2,-1.6,0.136,4,21,0,1220.4,2,0.509,8.48,13.49,280.8,27.6,22.6,9.0,340.0,1.1872,0.5182,100.91,44.046
2025-01-10 14:00:00,6.75,80.9,2.92,0.228,4,22,0,1422.7,2,0.593,8.31,13.39,330.6,35.4,29.0,11.6,406.5,0.7845,0.5208,79.73,52.933
2025-01-10 14:15:00,6.15,82.2,2.59,0.148,4,22,0,1325.9,2,0.552,8.4,13.44,306.6,31.5,25.8,10.3,374.2,0.7707,0.5207,72.1,48.715
2025-01-10 14:30:00,7.09,71.4,1.38,0.203,4,22,0,1512.7,2,0.63,8.24,13.34,353.0,39.3,32.2,12.9,437.4,0.7944,0.526,86.87,57.511
2025-01-10 14:45:00,6.31,67.4,-0.21,0.191,4,22,0,1294.3,2,0.539,8.42,13.45,298.9,30.3,24.8,9.9,363.9,0.7466,0.5178,67.92,47.102
2025-01-10 15:00:00,6.4,78.1,2.02,0.21,4,23,0,1300.5,2,0.542,8.42,13.45,300.4,30.5,25.0,10.0,365.9,0.771,0.5312,70.52,48.594
2025-01-10 15:15:00,6.56,68.6,0.28,0.27,4,23,0,1433.7,2,0.597,8.31,13.38,333.3,35.9,29.3,11.7,410.3,0.7822,0.513,80.23,52.619
2025-01-10 15:30:00,6.67,64.4,-0.45,0.226,4,23,0,1441.5,2,0.601,8.3,13.38,335.3,36.2,29.6,11.8,412.9,0.8183,0.5239,84.47,54.085
2025-01-10 15:45:00,6.88,84.7,3.83,0.134,4,23,0,1215.6,2,0.506,8.49,13.49,279.7,27.4,22.4,9.0,338.4,0.7563,0.5284,63.99,44.711
2025-01-10 16:00:00,5.39,94.6,4.31,0.237,5,0,1,1261.2,2,0.525,8.45,13.47,290.8,29.0,23.8,9.5,353.1,0.6236,0.5195,55.05,45.855
2025-01-10 16:15:00,5.69,69.1,-0.49,0.198,5,0,1,1398.2,2,0.583,8.33,13.4,324.5,34.4,28.1,11.3,398.3,0.58,0.5328,57.75,53.05
2025-01-10 16:30:00,5.41,81.8,1.76,0.061,5,0,1,1178.3,2,0.491,8.52,13.51,270.6,26.1,21.4,8.5,326.6,0.6265,0.5182,51.15,42.314
2025-01-10 16:45:00,6.42,73.5,1.12,0.182,5,0,1,1285.2,2,0.536,8.43,13.46,296.7,29.9,24.5,9.8,360.9,0.6251,0.5301,56.4,47.83
2025-01-10 17:00:00,4.36,85.4,1.44,0.156,5,1,1,1413.1,2,0.589,8.32,13.39,328.2,35.0,28.6,11.5,403.3,0.58,0.5279,58.48,53.219
2025-01-10 17:15:00,6.58,76.7,1.91,0.056,5,1,1,1265.7,2,0.527,8.45,13.47,291.9,29.2,23.9,9.6,354.6,0.58,0.5294,51.41,46.929
2025-01-10 17:30:00,5.11,81.8,1.47,0.152,5,1,1,1272.6,2,0.53,8.44,13.46,293.6,29.5,24.1,9.6,356.8,0.58,0.5279,51.74,47.091
2025-01-10 17:45:00,5.97,73.8,0.73,0.172,5,1,1,1367.3,2,0.57,8.36,13.42,316.9,33.1,27.1,10.8,388.0,0.6073,0.524,58.9,50.824
2025-01-10 18:00:00,5.4,82.8,1.97,0.072,5,2,1,1214.4,2,0.506,8.49,13.49,279.4,27.4,22.4,9.0,338.1,0.58,0.5379,49.02,45.465
2025-01-10 18:15:00,5.89,89.5,3.8,0.217,5,2,1,1385.3,2,0.577,8.35,13.41,321.3,33.9,27.7,11.1,394.0,0.58,0.5301,57.12,52.21
2025-01-10 18:30:00,5.5,85.9,2.68,0.098,5,2,1,1412.9,2,0.589,8.32,13.39,328.2,35.0,28.6,11.5,403.2,0.5996,0.5268,60.45,53.112
2025-01-10 18:45:00,5.5,78.8,1.27,0.13,5,2,1,1292.0,2,0.538,8.42,13.45,298.3,30.2,24.7,9.9,363.1,0.58,0.528,52.65,47.935
2025-01-10 19:00:00,5.47,86.3,2.73,0.198,5,3,1,1311.0,2,0.546,8.41,13.44,303.0,30.9,25.3,10.1,369.3,0.6213,0.5359,57.37,49.484
2025-01-10 19:15:00,5.83,81.4,2.11,0.082,5,3,1,1404.7,2,0.585,8.33,13.4,326.1,34.7,28.4,11.3,400.5,0.6091,0.5319,60.98,53.249
2025-01-10 19:30:00,5.96,84.0,2.76,0.155,5,3,1,1359.0,2,0.566,8.37,13.42,314.8,32.8,26.8,10.7,385.2,0.58,0.5308,55.85,51.113
2025-01-10 19:45:00,6.05,79.2,1.89,0.182,5,3,1,1282.3,2,0.534,8.43,13.46,296.0,29.8,24.4,9.8,360.0,0.58,0.5329,52.19,47.957
2025-01-10 20:00:00,7.71,79.5,3.61,0.114,5,4,1,1211.5,2,0.505,8.49,13.49,278.7,27.3,22.3,8.9,337.1,0.5811,0.5317,48.98,44.814
2025-01-10 20:15:00,7.14,79.1,2.96,0.033,5,4,1,1181.6,2,0.492,8.52,13.51,271.4,26.2,21.4,8.6,327.6,0.58,0.5324,47.51,43.606
2025-01-10 20:30:00,6.15,81.4,2.43,0.096,5,4,1,1290.7,2,0.538,8.42,13.45,298.0,30.1,24.7,9.9,362.7,0.6065,0.5283,54.99,47.898
2025-01-10 20:45:00,6.81,82.7,3.34,0.07,5,4,1,1310.8,2,0.546,8.41,13.44,302.9,30.9,25.3,10.1,369.3,0.6369,0.533,58.79,49.202
2025-01-10 21:00:00,7.26,76.3,2.52,0.048,5,5,1,1278.6,2,0.533,8.43,13.46,295.0,29.7,24.3,9.7,358.8,0.6415,0.5362,57.54,48.092
2025-01-10 21:15:00,6.7,82.8,3.26,0.117,5,5,1,1383.9,2,0.577,8.35,13.41,321.0,33.8,27.7,11.1,393.5,0.607,0.5343,59.71,52.563
2025-01-10 21:30:00,6.86,89.3,4.73,0.213,5,5,1,1398.2,2,0.583,8.33,13.4,324.5,34.4,28.1,11.3,398.3,0.58,0.529,57.75,52.671
2025-01-10 21:45:00,7.49,86.7,4.83,0.172,5,5,1,1332.1,2,0.555,8.39,13.43,308.2,31.7,26.0,10.4,376.3,0.6329,0.5332,59.53,50.152
2025-01-10 22:00:00,8.09,80.2,4.14,0.078,5,6,1,1428.6,2,0.595,8.31,13.39,332.1,35.7,29.2,11.7,408.5,0.7302,0.5359,74.58,54.736
2025-01-10 22:15:00,7.91,82.9,4.5,0.088,5,6,1,1332.6,2,0.555,8.39,13.43,308.3,31.8,26.0,10.4,376.4,0.7634,0.5279,71.84,49.682
2025-01-10 22:30:00,8.04,73.9,2.81,0.115,5,6,1,1368.2,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.2,0.7611,0.5377,73.87,52.188
2025-01-10 22:45:00,6.87,74.6,1.79,0.116,5,6,1,1369.2,2,0.571,8.36,13.42,317.3,33.2,27.2,10.9,388.6,0.7276,0.5333,70.68,51.808
2025-01-10 23:00:00,8.06,87.8,5.62,0.203,5,7,1,1391.4,2,0.58,8.34,13.4,322.8,34.1,27.9,11.2,396.0,0.6585,0.5316,65.19,52.632
2025-01-10 23:15:00,7.57,70.6,1.7,0.097,5,7,1,1204.9,2,0.502,8.5,13.5,277.0,27.0,22.1,8.8,335.0,0.7738,0.5373,64.81,45.004
2025-01-10 23:30:00,7.59,76.3,2.85,0.071,5,7,1,1230.2,2,0.513,8.47,13.48,283.2,27.9,22.8,9.1,343.1,0.7295,0.5284,62.58,45.326
2025-01-10 23:45:00,7.3,71.5,1.6,0.14,5,7,1,1277.2,2,0.532,8.44,13.46,294.7,29.6,24.3,9.7,358.3,0.7394,0.5308,66.23,47.552
2025-01-11 00:00:00,6.73,85.2,3.77,0.286,5,8,1,1485.7,2,0.619,8.26,13.36,346.3,38.1,31.2,12.5,428.0,0.8096,0.533,86.64,57.033
2025-01-11 00:15:00,6.93,79.4,2.81,0.314,5,8,1,1456.3,2,0.607,8.29,13.37,338.9,36.8,30.1,12.1,418.0,0.7649,0.5348,79.92,55.879
2025-01-11 00:30:00,7.02,77.5,2.52,0.299,5,8,1,1362.9,2,0.568,8.36,13.42,315.8,33.0,27.0,10.8,386.5,0.6539,0.5364,63.18,51.826
2025-01-11 00:45:00,8.02,72.3,2.48,0.312,5,8,1,1515.7,2,0.632,8.24,13.34,353.8,39.5,32.3,12.9,438.4,0.8031,0.5381,88.03,58.977
2025-01-11 01:00:00,9.23,78.7,4.97,0.523,5,9,1,1770.3,2,0.738,8.02,13.21,418.4,52.1,42.6,17.0,530.1,1.0646,0.5332,141.1,70.665
2025-01-11 01:15:00,8.07,71.9,2.46,0.531,5,9,1,1731.1,2,0.721,8.06,13.23,408.3,50.0,40.9,16.4,515.6,1.02,0.5336,131.48,68.789
2025-01-11 01:30:00,7.5,72.3,1.97,0.535,5,9,1,1619.0,2,0.675,8.15,13.29,379.8,44.3,36.2,14.5,474.8,1.0197,0.5304,121.05,62.962
2025-01-11 01:45:00,7.22,66.0,0.43,0.554,5,9,1,1648.3,2,0.687,8.13,13.28,387.2,45.7,37.4,15.0,485.4,0.9924,0.5372,120.42,65.189
2025-01-11 02:00:00,9.19,71.2,3.42,0.712,5,10,1,1811.1,2,0.755,7.99,13.19,428.9,54.3,44.5,17.8,545.5,1.0119,0.5224,137.99,71.23
2025-01-11 02:15:00,9.61,63.6,2.32,0.703,5,10,1,2037.4,2,0.849,7.8,13.08,487.9,68.0,55.6,22.2,633.8,1.0735,0.5335,170.09,84.528
2025-01-11 02:30:00,9.74,73.5,4.45,0.62,5,10,1,1875.7,2,0.782,7.94,13.16,445.6,58.0,47.5,19.0,570.1,1.0665,0.5323,152.01,75.864
2025-01-11 02:45:00,9.06,69.6,2.98,0.689,5,10,1,1956.8,2,0.815,7.87,13.12,466.7,62.9,51.5,20.6,601.7,1.0328,0.53,155.35,79.718
2025-01-11 03:00:00,8.21,64.7,1.14,0.542,5,11,1,1653.9,2,0.689,8.12,13.27,388.7,46.0,37.7,15.1,487.4,1.0341,0.5254,126.01,64.025
2025-01-11 03:15:00,7.89,50.5,-0.11,0.591,5,11,1,1591.5,2,0.663,8.17,13.3,372.9,43.0,35.2,14.1,465.1,1.0043,0.5332,116.77,61.992
2025-01-11 03:30:00,9.29,65.0,2.28,0.546,5,11,1,1840.5,2,0.767,7.97,13.18,436.5,56.0,45.8,18.3,556.7,1.0873,0.5263,151.31,73.239
2025-01-11 03:45:00,8.56,66.8,1.92,0.461,5,11,1,1748.7,2,0.729,8.04,13.23,412.8,50.9,41.7,16.7,522.1,1.0517,0.5307,137.27,69.266
2025-01-11 04:00:00,9.62,57.8,1.62,0.221,5,12,1,1443.5,2,0.601,8.3,13.38,335.8,36.3,29.7,11.9,413.6,0.7537,0.5162,77.93,53.377
2025-01-11 04:15:00,8.44,68.2,2.08,0.217,5,12,1,1358.7,2,0.566,8.37,13.42,314.7,32.8,26.8,10.7,385.1,0.7362,0.515,70.88,49.576
2025-01-11 04:30:00,9.51,57.9,1.51,0.205,5,12,1,1384.1,2,0.577,8.35,13.41,321.0,33.8,27.7,11.1,393.6,0.7487,0.5304,73.66,52.184
2025-01-11 04:45:00,10.39,71.4,4.68,0.3,5,12,1,1562.8,2,0.651,8.2,13.32,365.6,41.6,34.1,13.6,454.9,0.7175,0.5241,81.6,59.602
2025-01-11 05:00:00,10.03,55.0,2.03,0.095,5,13,1,1560.6,2,0.65,8.2,13.32,365.1,41.5,34.0,13.6,454.1,0.707,0.525,80.27,59.607
2025-01-11 05:15:00,9.87,61.1,2.09,0.137,5,13,1,1515.1,2,0.631,8.24,13.34,353.6,39.4,32.3,12.9,438.2,0.766,0.5245,83.92,57.462
2025-01-11 05:30:00,9.31,62.7,1.85,0.175,5,13,1,1532.1,2,0.638,8.22,13.33,357.9,40.2,32.9,13.2,444.1,0.7442,0.5331,82.63,59.19
2025-01-11 05:45:00,10.02,57.8,2.02,0.115,5,13,1,1397.4,2,0.582,8.34,13.4,324.3,34.4,28.1,11.2,398.0,0.7472,0.5222,74.35,51.961
2025-01-11 06:00:00,9.74,58.5,1.74,0.11,5,14,1,1418.4,2,0.591,8.32,13.39,329.5,35.2,28.8,11.5,405.1,0.6996,0.5202,70.85,52.678
2025-01-11 06:15:00,9.78,58.4,1.78,0.085,5,14,1,1375.1,2,0.573,8.35,13.41,318.8,33.4,27.4,10.9,390.5,0.6854,0.5203,66.92,50.797
2025-01-11 06:30:00,9.06,53.5,1.06,0.077,5,14,1,1227.7,2,0.512,8.48,13.49,282.6,27.8,22.8,9.1,342.3,0.7206,0.5144,61.67,44.027
2025-01-11 06:45:00,10.88,54.4,2.88,0.234,5,14,1,1548.2,2,0.645,8.21,13.33,361.9,40.9,33.5,13.4,449.8,0.7673,0.5219,86.28,58.679
2025-01-11 07:00:00,8.75,54.1,0.75,0.136,5,15,1,1481.5,2,0.617,8.27,13.36,345.2,37.9,31.0,12.4,426.6,0.7372,0.5179,78.62,55.238
2025-01-11 07:15:00,9.4,44.5,1.4,0.14,5,15,1,1517.7,2,0.632,8.24,13.34,354.3,39.5,32.4,12.9,439.1,0.7665,0.5167,84.15,56.723
2025-01-11 07:30:00,9.42,50.2,1.42,0.169,5,15,1,1386.8,2,0.578,8.34,13.41,321.7,33.9,27.8,11.1,394.5,0.701,0.5229,69.13,51.566
2025-01-11 07:45:00,9.7,52.4,1.7,0.175,5,15,1,1496.7,2,0.624,8.25,13.35,349.0,38.6,31.6,12.6,431.9,0.7387,0.5228,79.75,56.438
2025-01-11 08:00:00,9.71,45.7,1.71,0.147,5,16,1,1534.8,2,0.639,8.22,13.33,358.6,40.3,33.0,13.2,445.1,0.6732,0.5141,74.91,57.202
2025-01-11 08:15:00,9.25,61.1,1.46,0.18,5,16,1,1307.4,2,0.545,8.41,13.45,302.1,30.8,25.2,10.1,368.1,0.6861,0.5188,63.15,47.753
2025-01-11 08:30:00,9.48,56.4,1.48,0.017,5,16,1,1419.0,2,0.591,8.32,13.39,329.7,35.3,28.8,11.5,405.3,0.7541,0.511,76.41,51.783
2025-01-11 08:45:00,9.01,55.1,1.01,0.096,5,16,1,1363.0,2,0.568,8.36,13.42,315.8,33.0,27.0,10.8,386.5,0.7335,0.5196,70.88,50.21
2025-01-11 09:00:00,8.46,57.6,0.46,0.095,5,17,1,1312.5,2,0.547,8.41,13.44,303.3,31.0,25.3,10.1,369.8,0.7243,0.5108,66.96,47.224
2025-01-11 09:15:00,8.78,52.0,0.78,0.172,5,17,1,1359.7,2,0.567,8.37,13.42,315.0,32.8,26.9,10.7,385.4,0.6745,0.5158,64.99,49.699
2025-01-11 09:30:00,7.99,65.9,1.17,0.174,5,17,1,1319.3,2,0.55,8.4,13.44,305.0,31.2,25.6,10.2,372.1,0.732,0.5162,68.09,48.009
2025-01-11 09:45:00,8.48,65.8,1.64,0.158,5,17,1,1354.7,2,0.564,8.37,13.42,313.7,32.6,26.7,10.7,383.7,0.7784,0.5123,74.67,49.149
2025-01-11 10:00:00,8.33,54.4,0.33,0.182,5,18,1,1481.9,2,0.617,8.27,13.36,345.3,37.9,31.0,12.4,426.7,1.0571,0.5148,112.78,54.923
2025-01-11 10:15:00,8.02,57.4,0.02,0.164,5,18,1,1308.3,2,0.545,8.41,13.45,302.3,30.8,25.2,10.1,368.5,1.0342,0.5189,95.26,47.794
2025-01-11 10:30:00,8.35,55.3,0.35,0.071,5,18,1,1230.8,2,0.513,8.47,13.48,283.4,27.9,22.9,9.1,343.3,1.056,0.5201,90.64,44.644
2025-01-11 10:45:00,7.09,54.9,-0.91,0.173,5,18,1,1458.2,2,0.608,8.28,13.37,339.4,36.9,30.2,12.1,418.6,1.0329,0.5083,108.1,53.195
2025-01-11 11:00:00,7.18,63.5,-0.12,0.154,5,19,1,1330.8,2,0.555,8.39,13.43,307.9,31.7,25.9,10.4,375.9,1.0425,0.5237,97.96,49.205
2025-01-11 11:15:00,7.92,68.9,1.7,0.141,5,19,1,1369.3,2,0.571,8.36,13.42,317.4,33.2,27.2,10.9,388.6,1.028,0.5194,99.87,50.458
2025-01-11 11:30:00,8.0,65.3,1.07,0.22,5,19,1,1361.6,2,0.567,8.37,13.42,315.4,32.9,26.9,10.8,386.0,1.0566,0.5126,101.97,49.468
2025-01-11 11:45:00,7.12,64.1,-0.07,0.133,5,19,1,1288.0,2,0.537,8.43,13.46,297.4,30.0,24.6,9.8,361.8,1.0937,0.5157,98.93,46.651
2025-01-11 12:00:00,6.53,64.4,-0.6,0.091,5,20,1,1333.9,2,0.556,8.39,13.43,308.6,31.8,26.0,10.4,376.9,1.0426,0.5138,98.23,48.403
2025-01-11 12:15:00,6.57,47.4,-1.43,0.111,5,20,1,1440.1,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,1.0225,0.5107,105.43,52.661
2025-01-11 12:30:00,6.84,67.5,0.35,0.178,5,20,1,1354.7,2,0.564,8.37,13.42,313.8,32.6,26.7,10.7,383.8,1.0636,0.5185,102.04,49.747
2025-01-11 12:45:00,6.49,61.6,-1.19,0.161,5,20,1,1309.9,2,0.546,8.41,13.45,302.7,30.9,25.3,10.1,369.0,1.1065,0.5136,102.06,47.377
2025-01-11 13:00:00,6.77,58.5,-1.23,0.181,5,21,1,1302.5,2,0.543,8.41,13.45,300.9,30.6,25.0,10.0,366.5,1.0624,0.5167,97.35,47.347
2025-01-11 13:15:00,7.15,63.1,-0.23,0.03,5,21,1,1160.8,2,0.484,8.53,13.52,266.3,25.5,20.9,8.3,321.1,1.0664,0.5187,85.6,41.633
2025-01-11 13:30:00,6.65,63.6,-0.63,0.166,5,21,1,1264.2,2,0.527,8.45,13.47,291.5,29.2,23.9,9.5,354.1,1.0516,0.5157,93.09,45.649
2025-01-11 13:45:00,6.0,68.9,-0.23,0.182,5,21,1,1519.1,2,0.633,8.23,13.34,354.6,39.6,32.4,13.0,439.6,1.0049,0.5174,110.44,56.866
2025-01-11 14:00:00,6.49,68.6,0.21,0.149,5,22,1,1295.3,2,0.54,8.42,13.45,299.1,30.3,24.8,9.9,364.2,0.7127,0.5224,64.89,47.566
2025-01-11 14:15:00,6.78,61.8,-0.85,0.155,5,22,1,1362.4,2,0.568,8.36,13.42,315.6,32.9,26.9,10.8,386.3,0.7529,0.5259,72.71,50.787
2025-01-11 14:30:00,6.38,79.9,2.35,0.189,5,22,1,1370.1,2,0.571,8.36,13.41,317.5,33.2,27.2,10.9,388.9,0.7467,0.5264,72.59,51.17
2025-01-11 14:45:00,5.97,72.5,0.47,0.106,5,22,1,1250.5,2,0.521,8.46,13.47,288.2,28.7,23.4,9.4,349.7,0.7289,0.5186,63.72,45.33
2025-01-11 15:00:00,5.41,72.8,-0.03,0.096,5,23,1,1265.0,2,0.527,8.45,13.47,291.7,29.2,23.9,9.6,354.3,0.7176,0.5304,63.57,46.989
2025-01-11 15:15:00,5.14,73.6,-0.14,0.167,5,23,1,1238.9,2,0.516,8.47,13.48,285.3,28.2,23.1,9.2,345.9,0.7401,0.5205,64.0,45.013
2025-01-11 15:30:00,5.88,76.0,1.08,0.067,5,23,1,1219.3,2,0.508,8.48,13.49,280.6,27.5,22.5,9.0,339.6,0.6954,0.5236,59.04,44.461
2025-01-11 15:45:00,7.06,71.7,1.4,0.127,5,23,1,1170.8,2,0.488,8.52,13.51,268.8,25.8,21.1,8.5,324.2,0.7359,0.5183,59.65,42.015
2025-01-11 16:00:00,4.75,74.8,-0.29,0.123,6,0,1,1473.9,2,0.614,8.27,13.36,343.3,37.6,30.8,12.3,424.0,0.58,0.5384,61.48,57.068
2025-01-11 16:15:00,6.33,83.2,2.97,0.216,6,0,1,1370.5,2,0.571,8.36,13.41,317.6,33.3,27.2,10.9,389.0,0.58,0.5254,56.41,51.094
2025-01-11 16:30:00,5.05,70.2,-0.9,0.093,6,0,1,1423.3,2,0.593,8.31,13.39,330.7,35.4,29.0,11.6,406.7,0.58,0.5192,58.98,52.799
2025-01-11 16:45:00,6.19,83.7,2.92,0.196,6,0,1,1390.1,2,0.579,8.34,13.4,322.5,34.1,27.9,11.1,395.6,0.58,0.5239,57.36,51.807
2025-01-11 17:00:00,5.44,79.3,1.3,0.208,6,1,1,1233.1,2,0.514,8.47,13.48,283.9,28.0,22.9,9.2,344.0,0.6378,0.5337,54.86,45.902
2025-01-11 17:15:00,5.95,87.0,3.35,0.1,6,1,1,1465.6,2,0.611,8.28,13.37,341.3,37.2,30.5,12.2,421.2,0.58,0.5286,61.07,55.654
2025-01-11 17:30:00,4.93,78.8,0.68,0.119,6,1,1,1351.4,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.5887,0.5282,56.32,50.532
2025-01-11 17:45:00,5.75,95.7,4.89,0.134,6,1,1,1306.3,2,0.544,8.41,13.45,301.8,30.7,25.1,10.1,367.8,0.583,0.5279,53.6,48.538
2025-01-11 18:00:00,6.52,85.3,3.58,0.126,6,2,1,1168.2,2,0.487,8.53,13.52,268.1,25.8,21.1,8.4,323.4,0.6211,0.5375,50.22,43.457
2025-01-11 18:15:00,5.64,79.9,1.61,0.074,6,2,1,1362.7,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.58,0.53,56.03,51.203
2025-01-11 18:30:00,6.31,82.7,2.85,0.056,6,2,1,1264.0,2,0.527,8.45,13.47,291.5,29.2,23.9,9.5,354.0,0.6124,0.5273,54.2,46.667
2025-01-11 18:45:00,6.26,89.7,4.21,0.09,6,2,1,1276.5,2,0.532,8.44,13.46,294.5,29.6,24.2,9.7,358.1,0.58,0.5294,51.92,47.386
2025-01-11 19:00:00,6.94,83.6,3.66,0.139,6,3,1,1251.4,2,0.521,8.46,13.47,288.4,28.7,23.5,9.4,349.9,0.58,0.5354,50.74,46.836
2025-01-11 19:15:00,5.12,87.1,2.53,0.148,6,3,1,1262.7,2,0.526,8.45,13.47,291.1,29.1,23.8,9.5,353.6,0.6161,0.5282,54.46,46.69
2025-01-11 19:30:00,6.3,83.3,2.96,0.148,6,3,1,1264.1,2,0.527,8.45,13.47,291.5,29.2,23.9,9.5,354.1,0.6295,0.53,55.72,46.915
2025-01-11 19:45:00,5.8,86.4,3.08,0.206,6,3,1,1454.0,2,0.606,8.29,13.37,338.4,36.7,30.1,12.0,417.2,0.5856,0.5204,61.08,54.281
2025-01-11 20:00:00,5.93,83.2,2.56,0.134,6,4,1,1088.1,2,0.453,8.59,13.56,248.8,23.1,18.9,7.6,298.4,0.58,0.5322,43.27,39.707
2025-01-11 20:15:00,5.9,84.4,2.78,0.164,6,4,1,1386.4,2,0.578,8.34,13.41,321.6,33.9,27.7,11.1,394.3,0.58,0.5382,57.17,53.049
2025-01-11 20:30:00,5.3,78.3,0.96,0.202,6,4,1,1271.4,2,0.53,8.44,13.46,293.3,29.4,24.1,9.6,356.4,0.58,0.537,51.68,47.847
2025-01-11 20:45:00,5.1,85.3,2.16,0.083,6,4,1,1200.8,2,0.5,8.5,13.5,276.1,26.9,22.0,8.8,333.7,0.58,0.5371,48.39,44.81
2025-01-11 21:00:00,5.38,79.6,1.3,0.124,6,5,1,1197.6,2,0.499,8.5,13.5,275.3,26.8,21.9,8.8,332.7,0.58,0.5352,48.25,44.519
2025-01-11 21:15:00,6.32,79.0,2.11,0.042,6,5,1,1187.2,2,0.495,8.51,13.51,272.8,26.4,21.6,8.6,329.4,0.58,0.5409,47.77,44.549
2025-01-11 21:30:00,6.24,83.5,2.95,0.191,6,5,1,1390.7,2,0.579,8.34,13.4,322.7,34.1,27.9,11.2,395.8,0.6014,0.5332,59.5,52.761
2025-01-11 21:45:00,6.16,91.1,4.37,0.154,6,5,1,1568.7,2,0.654,8.19,13.32,367.1,41.9,34.3,13.7,457.0,0.58,0.5383,66.26,61.501
2025-01-11 22:00:00,7.52,86.7,4.86,0.081,6,6,1,1314.8,2,0.548,8.4,13.44,303.9,31.1,25.4,10.2,370.6,0.7337,0.535,67.97,49.559
2025-01-11 22:15:00,6.73,74.0,1.53,0.176,6,6,1,1499.8,2,0.625,8.25,13.35,349.8,38.7,31.7,12.7,432.9,0.7282,0.5376,78.81,58.191
2025-01-11 22:30:00,7.56,80.7,3.7,0.106,6,6,1,1177.6,2,0.491,8.52,13.51,270.4,26.1,21.3,8.5,326.4,0.7457,0.5317,60.84,43.385
2025-01-11 22:45:00,7.72,80.2,3.76,0.157,6,6,1,1372.1,2,0.572,8.36,13.41,318.0,33.3,27.3,10.9,389.5,0.72,0.5348,70.12,52.079
2025-01-11 23:00:00,7.29,75.4,2.38,0.02,6,7,1,1168.7,2,0.487,8.53,13.52,268.3,25.8,21.1,8.4,323.6,0.748,0.53,60.51,42.87
2025-01-11 23:15:00,7.64,76.0,2.84,0.045,6,7,1,1223.1,2,0.51,8.48,13.49,281.5,27.7,22.6,9.1,340.9,0.7428,0.5365,63.3,45.714
2025-01-11 23:30:00,7.23,86.9,4.6,0.169,6,7,1,1226.4,2,0.511,8.48,13.49,282.3,27.8,22.7,9.1,341.9,0.6917,0.5304,59.12,45.341
2025-01-11 23:45:00,6.99,74.7,1.93,0.154,6,7,1,1374.0,2,0.573,8.35,13.41,318.5,33.4,27.3,10.9,390.2,0.6936,0.5359,67.66,52.277
2025-01-12 00:00:00,6.94,73.8,1.69,0.275,6,8,1,1300.7,2,0.542,8.42,13.45,300.5,30.5,25.0,10.0,366.0,0.7068,0.5407,64.67,49.472
2025-01-12 00:15:00,7.46,78.4,3.13,0.272,6,8,1,1569.8,2,0.654,8.19,13.32,367.4,41.9,34.3,13.7,457.4,0.7255,0.5325,82.96,60.892
2025-01-12 00:30:00,7.13,84.1,3.95,0.223,6,8,1,1494.0,2,0.622,8.26,13.35,348.3,38.5,31.5,12.6,430.9,0.7161,0.5325,77.14,57.366
2025-01-12 00:45:00,7.79,71.3,2.05,0.243,6,8,1,1380.8,2,0.575,8.35,13.41,320.2,33.7,27.6,11.0,392.4,0.7036,0.5306,69.03,52.054
2025-01-12 01:00:00,7.33,66.7,0.67,0.505,6,9,1,1519.5,2,0.633,8.23,13.34,354.7,39.6,32.4,13.0,439.7,1.0362,0.5345,113.91,58.763
2025-01-12 01:15:00,8.12,70.1,2.15,0.522,6,9,1,1639.2,2,0.683,8.13,13.28,384.9,45.3,37.1,14.8,482.1,1.0573,0.5368,127.43,64.694
2025-01-12 01:30:00,7.77,76.9,3.15,0.418,6,9,1,1463.7,2,0.61,8.28,13.37,340.8,37.2,30.4,12.2,420.5,1.0455,0.5335,109.9,56.079
2025-01-12 01:45:00,7.23,74.4,2.1,0.441,6,9,1,1568.3,2,0.653,8.19,13.32,367.0,41.9,34.3,13.7,456.8,1.035,0.5347,118.21,61.069
2025-01-12 02:00:00,8.93,69.0,2.74,0.635,6,10,1,1722.8,2,0.718,8.06,13.24,406.2,49.6,40.5,16.2,512.5,1.0619,0.5273,136.07,67.563
2025-01-12 02:15:00,8.07,65.5,1.16,0.627,6,10,1,1809.3,2,0.754,7.99,13.2,428.4,54.2,44.4,17.8,544.8,1.0275,0.5269,139.95,71.768
2025-01-12 02:30:00,9.37,55.1,1.37,0.657,6,10,1,1824.7,2,0.76,7.98,13.19,432.4,55.1,45.1,18.0,550.6,0.979,0.5261,134.76,72.425
2025-01-12 02:45:00,8.08,74.3,2.93,0.603,6,10,1,1730.8,2,0.721,8.06,13.23,408.3,50.0,40.9,16.4,515.5,1.0269,0.5291,132.33,68.189
2025-01-12 03:00:00,7.87,75.9,3.06,0.514,6,11,1,1718.2,2,0.716,8.07,13.24,405.0,49.3,40.3,16.1,510.8,1.0264,0.537,131.08,68.576
2025-01-12 03:15:00,9.23,56.0,1.23,0.557,6,11,1,1875.1,2,0.781,7.94,13.16,445.5,58.0,47.4,19.0,569.9,1.0755,0.5255,153.23,74.87
2025-01-12 03:30:00,8.77,68.1,2.38,0.571,6,11,1,1831.8,2,0.763,7.97,13.18,434.2,55.5,45.4,18.2,553.3,1.0514,0.5278,145.44,73.015
2025-01-12 03:45:00,9.58,68.3,3.24,0.506,6,11,1,1651.6,2,0.688,8.12,13.27,388.1,45.9,37.6,15.0,486.6,1.0865,0.5258,132.16,63.965
2025-01-12 04:00:00,9.31,67.2,2.74,0.328,6,12,1,1702.5,2,0.709,8.08,13.25,401.0,48.5,39.7,15.9,505.1,0.6906,0.5253,87.2,66.331
2025-01-12 04:15:00,7.62,65.5,0.72,0.223,6,12,1,1430.7,2,0.596,8.31,13.38,332.6,35.7,29.2,11.7,409.3,0.8068,0.5265,82.55,53.871
2025-01-12 04:30:00,9.24,55.7,1.24,0.279,6,12,1,1598.5,2,0.666,8.17,13.3,374.6,43.3,35.4,14.2,467.5,0.7173,0.5209,83.84,60.883
2025-01-12 04:45:00,8.74,60.3,0.79,0.24,6,12,1,1378.1,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.5,0.7713,0.527,75.5,51.586
2025-01-12 05:00:00,9.54,64.6,2.46,0.197,6,13,1,1592.6,2,0.664,8.17,13.3,373.1,43.0,35.2,14.1,465.4,0.7436,0.5153,86.52,59.958
2025-01-12 05:15:00,8.77,54.6,0.77,0.155,6,13,1,1502.1,2,0.626,8.25,13.35,350.4,38.8,31.8,12.7,433.7,0.7096,0.5161,76.94,55.961
2025-01-12 05:30:00,9.03,56.1,1.03,0.075,6,13,1,1452.1,2,0.605,8.29,13.37,337.9,36.7,30.0,12.0,416.5,0.7317,0.5222,76.2,54.384
2025-01-12 05:45:00,9.04,53.3,1.04,0.159,6,13,1,1291.4,2,0.538,8.42,13.45,298.2,30.2,24.7,9.9,362.9,0.7126,0.5242,64.65,47.557
2025-01-12 06:00:00,9.33,59.7,1.33,0.185,6,14,1,1475.4,2,0.615,8.27,13.36,343.7,37.7,30.8,12.3,424.5,0.6835,0.5171,72.54,54.878
2025-01-12 06:15:00,9.34,57.1,1.34,0.157,6,14,1,1497.8,2,0.624,8.25,13.35,349.3,38.7,31.6,12.6,432.2,0.7071,0.5201,76.41,56.2
2025-01-12 06:30:00,8.75,50.2,0.75,0.147,6,14,1,1496.0,2,0.623,8.25,13.35,348.9,38.6,31.6,12.6,431.6,0.7408,0.5187,79.94,55.964
2025-01-12 06:45:00,8.73,57.6,0.73,0.101,6,14,1,1321.7,2,0.551,8.4,13.44,305.6,31.3,25.6,10.3,372.8,0.7847,0.5191,73.14,48.386
2025-01-12 07:00:00,7.92,62.0,0.32,0.09,6,15,1,1295.7,2,0.54,8.42,13.45,299.2,30.3,24.8,9.9,364.3,0.7536,0.5184,68.64,47.214
2025-01-12 07:15:00,9.06,45.6,1.06,0.256,6,15,1,1379.9,2,0.575,8.35,13.41,320.0,33.6,27.5,11.0,392.2,0.7589,0.5218,74.4,51.158
2025-01-12 07:30:00,8.58,59.9,0.58,0.185,6,15,1,1387.3,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.6,0.6917,0.5201,68.24,51.315
2025-01-12 07:45:00,8.9,55.9,0.9,0.128,6,15,1,1411.0,2,0.588,8.32,13.39,327.7,34.9,28.6,11.4,402.6,0.7457,0.5194,75.06,52.281
2025-01-12 08:00:00,7.96,49.0,-0.04,0.16,6,16,1,1370.5,2,0.571,8.36,13.41,317.6,33.3,27.2,10.9,389.0,0.7435,0.5202,72.3,50.592
2025-01-12 08:15:00,9.03,60.9,1.21,0.141,6,16,1,1440.2,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.5,0.8164,0.5084,84.19,52.425
2025-01-12 08:30:00,8.89,55.4,0.89,0.196,6,16,1,1454.3,2,0.606,8.29,13.37,338.4,36.7,30.1,12.0,417.3,0.7151,0.5148,74.6,53.708
2025-01-12 08:45:00,8.39,54.5,0.39,0.167,6,16,1,1234.0,2,0.514,8.47,13.48,284.1,28.1,23.0,9.2,344.4,0.7219,0.5153,62.15,44.364
2025-01-12 09:00:00,7.86,52.3,-0.14,0.094,6,17,1,1282.2,2,0.534,8.43,13.46,295.9,29.8,24.4,9.8,359.9,0.7452,0.5074,67.05,45.651
2025-01-12 09:15:00,8.33,58.8,0.33,0.19,6,17,1,1357.6,2,0.566,8.37,13.42,314.5,32.7,26.8,10.7,384.7,0.7331,0.5148,70.51,49.516
2025-01-12 09:30:00,7.83,61.3,0.09,0.197,6,17,1,1128.9,2,0.47,8.56,13.54,258.6,24.4,20.0,8.0,311.1,0.7361,0.5098,57.25,39.652
2025-01-12 09:45:00,8.03,62.5,0.53,0.122,6,17,1,1395.0,2,0.581,8.34,13.4,323.7,34.3,28.0,11.2,397.2,0.7407,0.5142,73.55,51.059
2025-01-12 10:00:00,7.62,51.2,-0.38,0.081,6,18,1,1445.8,2,0.602,8.3,13.38,336.3,36.4,29.8,11.9,414.4,1.1203,0.5162,116.05,53.474
2025-01-12 10:15:00,6.44,59.8,-1.56,0.108,6,18,1,1197.6,2,0.499,8.5,13.5,275.3,26.8,21.9,8.8,332.7,1.0297,0.5115,85.65,42.548
2025-01-12 10:30:00,7.75,59.3,-0.25,0.12,6,18,1,1344.4,2,0.56,8.38,13.43,311.2,32.2,26.4,10.5,380.3,1.0523,0.5151,100.06,48.979
2025-01-12 10:45:00,8.11,70.1,2.13,0.153,6,18,1,1322.8,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.2,1.0324,0.5141,96.32,47.964
2025-01-12 11:00:00,7.14,72.0,1.54,0.173,6,19,1,1348.1,2,0.562,8.38,13.43,312.1,32.4,26.5,10.6,381.6,1.0856,0.5091,103.55,48.562
2025-01-12 11:15:00,6.1,66.5,-0.6,0.132,6,19,1,1403.8,2,0.585,8.33,13.4,325.9,34.6,28.3,11.3,400.2,1.0617,0.5172,106.21,51.744
2025-01-12 11:30:00,7.45,61.5,-0.25,0.2,6,19,1,1388.3,2,0.578,8.34,13.41,322.1,34.0,27.8,11.1,395.0,1.0671,0.5211,105.37,51.459
2025-01-12 11:45:00,7.54,65.3,0.61,0.106,6,19,1,1342.9,2,0.56,8.38,13.43,310.8,32.2,26.3,10.5,379.8,1.033,0.516,98.09,49.002
2025-01-12 12:00:00,6.54,56.5,-1.46,0.098,6,20,1,1228.4,2,0.512,8.48,13.49,282.8,27.9,22.8,9.1,342.5,1.0191,0.5187,87.27,44.421
2025-01-12 12:15:00,7.4,70.1,1.43,0.074,6,20,1,1235.3,2,0.515,8.47,13.48,284.5,28.1,23.0,9.2,344.8,1.0331,0.5111,89.04,44.052
2025-01-12 12:30:00,6.33,57.9,-1.67,0.119,6,20,1,1427.0,2,0.595,8.31,13.39,331.7,35.6,29.1,11.6,408.0,1.1086,0.5132,113.08,52.352
2025-01-12 12:45:00,6.31,70.0,0.31,0.063,6,20,1,1172.5,2,0.489,8.52,13.51,269.2,25.9,21.2,8.5,324.8,1.0303,0.5174,83.65,42.011
2025-01-12 13:00:00,5.31,62.6,-2.17,0.185,6,21,1,1265.2,2,0.527,8.45,13.47,291.8,29.2,23.9,9.6,354.4,1.0502,0.5104,93.05,45.22
2025-01-12 13:15:00,5.8,62.1,-1.78,0.133,6,21,1,1380.8,2,0.575,8.35,13.41,320.2,33.7,27.6,11.0,392.5,1.0643,0.5167,104.42,50.699
2025-01-12 13:30:00,5.55,65.3,-1.39,0.103,6,21,1,1168.6,2,0.487,8.53,13.52,268.2,25.8,21.1,8.4,323.5,1.1185,0.5194,90.47,42.011
2025-01-12 13:45:00,6.41,62.8,-1.04,0.136,6,21,1,1229.2,2,0.512,8.48,13.49,283.0,27.9,22.8,9.1,342.8,1.0374,0.5142,88.91,44.071
2025-01-12 14:00:00,5.67,76.5,0.97,0.124,6,22,1,1215.9,2,0.507,8.49,13.49,279.7,27.4,22.4,9.0,338.6,0.6878,0.5162,58.21,43.692
2025-01-12 14:15:00,5.57,61.2,-2.2,0.104,6,22,1,1390.1,2,0.579,8.34,13.4,322.5,34.1,27.9,11.1,395.6,0.7025,0.5201,69.47,51.435
2025-01-12 14:30:00,6.42,77.6,1.93,0.205,6,22,1,1377.5,2,0.574,8.35,13.41,319.4,33.5,27.4,11.0,391.4,0.7333,0.5228,71.75,51.146
2025-01-12 14:45:00,5.98,60.8,-1.86,0.16,6,22,1,1399.5,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.7,0.7839,0.5176,78.14,51.596
2025-01-12 15:00:00,5.4,74.7,0.35,0.135,6,23,1,1324.0,2,0.552,8.4,13.44,306.2,31.4,25.7,10.3,373.6,0.6909,0.5182,64.53,48.4
2025-01-12 15:15:00,5.4,69.7,-0.65,0.124,6,23,1,1310.6,2,0.546,8.41,13.44,302.9,30.9,25.3,10.1,369.2,0.725,0.5205,66.91,48.037
2025-01-12 15:30:00,4.75,76.3,0.01,0.181,6,23,1,1378.1,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.6,0.7062,0.5167,69.13,50.577
2025-01-12 15:45:00,5.84,80.7,1.97,0.084,6,23,1,1186.6,2,0.494,8.51,13.51,272.6,26.4,21.6,8.6,329.2,0.7372,0.5196,60.67,42.762
2025-01-12 16:00:00,5.17,83.7,1.9,0.273,0,0,0,1392.3,2,0.58,8.34,13.4,323.1,34.1,27.9,11.2,396.3,0.6201,0.5284,61.44,52.348
2025-01-12 16:15:00,5.08,73.5,-0.23,0.231,0,0,0,1436.1,2,0.598,8.3,13.38,333.9,36.0,29.4,11.8,411.1,0.6446,0.5207,66.24,53.509
2025-01-12 16:30:00,5.43,82.0,1.82,0.231,0,0,0,1296.6,2,0.54,8.42,13.45,299.4,30.4,24.8,9.9,364.6,0.6097,0.5224,55.57,47.619
2025-01-12 16:45:00,4.76,88.6,2.48,0.26,0,0,0,1424.1,2,0.593,8.31,13.39,330.9,35.5,29.0,11.6,407.0,0.6383,0.5202,64.95,52.928
2025-01-12 17:00:00,4.16,71.5,-1.53,0.176,0,1,0,1388.8,2,0.579,8.34,13.41,322.2,34.0,27.8,11.1,395.1,0.647,0.5253,63.91,51.892
2025-01-12 17:15:00,6.07,87.0,3.47,0.201,0,1,0,1373.7,2,0.572,8.36,13.41,318.4,33.4,27.3,10.9,390.1,0.6097,0.526,59.46,51.299
2025-01-12 17:30:00,4.94,76.2,0.19,0.167,0,1,0,1481.7,2,0.617,8.27,13.36,345.3,37.9,31.0,12.4,426.7,0.6513,0.5256,69.47,56.066
