timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-01-12 17:45:00,4.49,78.7,0.22,0.185,0,1,0,1233.7,2,0.514,8.47,13.48,284.1,28.1,23.0,9.2,344.3,0.6452,0.5254,55.53,45.223
2025-01-12 18:00:00,4.94,83.8,1.7,0.201,0,2,0,1247.0,2,0.52,8.46,13.48,287.3,28.5,23.3,9.3,348.5,0.6371,0.5342,55.51,46.54
2025-01-12 18:15:00,5.08,70.3,-0.86,0.095,0,2,0,1318.6,2,0.549,8.4,13.44,304.8,31.2,25.5,10.2,371.8,0.665,0.5277,61.81,49.054
2025-01-12 18:30:00,5.49,83.9,2.27,0.21,0,2,0,1386.5,2,0.578,8.34,13.41,321.6,33.9,27.7,11.1,394.4,0.5853,0.5307,57.7,52.319
2025-01-12 18:45:00,5.06,91.5,3.36,0.171,0,2,0,1178.9,2,0.491,8.52,13.51,270.7,26.1,21.4,8.6,326.8,0.668,0.5261,54.57,42.981
2025-01-12 19:00:00,4.64,78.8,0.4,0.139,0,3,0,1223.9,2,0.51,8.48,13.49,281.7,27.7,22.7,9.1,341.1,0.6014,0.5391,51.28,45.973
2025-01-12 19:15:00,4.61,85.6,1.73,0.186,0,3,0,1530.0,2,0.637,8.23,13.34,357.4,40.1,32.8,13.1,443.4,0.5959,0.5288,66.06,58.62
2025-01-12 19:30:00,5.52,81.6,1.84,0.224,0,3,0,1332.4,2,0.555,8.39,13.43,308.3,31.7,26.0,10.4,376.4,0.58,0.532,54.57,50.057
2025-01-12 19:45:00,5.94,92.0,4.34,0.159,0,3,0,1399.1,2,0.583,8.33,13.4,324.7,34.4,28.2,11.3,398.6,0.6098,0.5439,60.76,54.197
2025-01-12 20:00:00,6.27,86.0,3.48,0.26,0,4,0,1383.0,2,0.576,8.35,13.41,320.7,33.8,27.6,11.1,393.2,0.6197,0.5356,60.91,52.649
2025-01-12 20:15:00,5.27,86.7,2.62,0.168,0,4,0,1263.1,2,0.526,8.45,13.47,291.2,29.1,23.8,9.5,353.7,0.6323,0.5342,55.91,47.235
2025-01-12 20:30:00,5.9,82.6,2.42,0.27,0,4,0,1337.4,2,0.557,8.39,13.43,309.5,31.9,26.1,10.5,378.0,0.6528,0.5327,61.69,50.337
2025-01-12 20:45:00,5.25,94.3,4.12,0.194,0,4,0,1516.7,2,0.632,8.24,13.34,354.0,39.5,32.3,12.9,438.8,0.6549,0.536,71.84,58.794
2025-01-12 21:00:00,6.13,79.7,2.07,0.157,0,5,0,1386.3,2,0.578,8.34,13.41,321.6,33.9,27.7,11.1,394.3,0.637,0.5384,62.79,53.072
2025-01-12 21:15:00,5.99,89.9,3.98,0.194,0,5,0,1242.4,2,0.518,8.46,13.48,286.2,28.4,23.2,9.3,347.0,0.6403,0.5386,55.55,46.731
2025-01-12 21:30:00,5.61,83.8,2.38,0.297,0,5,0,1465.4,2,0.611,8.28,13.37,341.2,37.2,30.5,12.2,421.1,0.6175,0.5294,65.0,55.728
2025-01-12 21:45:00,5.36,91.0,3.56,0.256,0,5,0,1282.6,2,0.534,8.43,13.46,296.0,29.8,24.4,9.8,360.1,0.6682,0.5433,60.15,48.907
2025-01-12 22:00:00,6.8,85.3,3.86,0.209,0,6,0,1315.3,2,0.548,8.4,13.44,304.0,31.1,25.4,10.2,370.7,0.7633,0.5294,70.75,49.066
2025-01-12 22:15:00,5.15,86.5,2.46,0.174,0,6,0,1309.9,2,0.546,8.41,13.45,302.7,30.9,25.3,10.1,369.0,0.849,0.5412,78.31,49.919
2025-01-12 22:30:00,6.41,79.5,2.31,0.25,0,6,0,1312.2,2,0.547,8.41,13.44,303.3,31.0,25.3,10.1,369.7,0.8304,0.5419,76.75,50.089
2025-01-12 22:45:00,6.73,78.6,2.44,0.269,0,6,0,1515.8,2,0.632,8.24,13.34,353.8,39.5,32.3,12.9,438.5,0.8125,0.5348,89.06,58.617
2025-01-12 23:00:00,7.33,74.7,2.28,0.294,0,7,0,1491.1,2,0.621,8.26,13.35,347.6,38.4,31.4,12.6,429.9,0.8241,0.5327,88.57,57.254
2025-01-12 23:15:00,6.62,78.0,2.22,0.219,0,7,0,1342.0,2,0.559,8.38,13.43,310.6,32.1,26.3,10.5,379.5,0.7537,0.5305,71.52,50.341
2025-01-12 23:30:00,7.69,77.0,3.09,0.154,0,7,0,1373.5,2,0.572,8.36,13.41,318.4,33.4,27.3,10.9,390.0,0.824,0.5339,80.34,52.059
2025-01-12 23:45:00,7.13,82.3,3.6,0.246,0,7,0,1327.1,2,0.553,8.39,13.44,306.9,31.5,25.8,10.3,374.6,0.8215,0.5397,76.94,50.548
2025-01-13 00:00:00,6.69,86.1,3.92,0.445,0,8,0,1548.3,2,0.645,8.21,13.33,362.0,40.9,33.5,13.4,449.8,0.7615,0.5358,85.63,60.249
2025-01-13 00:15:00,5.81,76.4,1.09,0.371,0,8,0,1542.8,2,0.643,8.21,13.33,360.6,40.7,33.3,13.3,447.9,0.8139,0.5286,91.14,59.189
2025-01-13 00:30:00,7.7,72.3,2.16,0.42,0,8,0,1480.7,2,0.617,8.27,13.36,345.0,37.9,31.0,12.4,426.3,0.8321,0.5279,88.69,56.263
2025-01-13 00:45:00,6.75,82.3,3.2,0.475,0,8,0,1723.7,2,0.718,8.06,13.24,406.5,49.6,40.6,16.2,512.9,0.7749,0.5287,99.36,67.787
2025-01-13 01:00:00,7.58,64.5,0.48,0.702,0,9,0,1883.1,2,0.785,7.93,13.16,447.5,58.5,47.8,19.1,573.0,1.1132,0.5377,159.46,77.021
2025-01-13 01:15:00,8.23,71.1,2.44,0.816,0,9,0,1886.8,2,0.786,7.93,13.16,448.5,58.7,48.0,19.2,574.4,1.1469,0.5344,164.69,76.737
2025-01-13 01:30:00,7.81,74.2,2.65,0.853,0,9,0,1909.4,2,0.796,7.91,13.15,454.4,60.0,49.1,19.6,583.1,1.1548,0.5313,168.35,77.458
2025-01-13 01:45:00,8.05,70.7,2.2,0.891,0,9,0,2014.1,2,0.839,7.82,13.09,481.8,66.5,54.4,21.8,624.4,1.1258,0.5267,175.75,82.227
2025-01-13 02:00:00,8.42,68.1,2.05,1.0,0,10,0,2088.0,3,0.58,8.34,13.4,484.5,34.1,27.9,16.8,563.3,1.132,0.5291,159.41,74.514
2025-01-13 02:15:00,7.81,64.8,0.76,0.993,0,10,0,2182.5,3,0.606,8.29,13.37,507.9,36.8,30.1,18.1,592.8,1.1587,0.5322,171.73,78.876
2025-01-13 02:30:00,7.67,62.5,0.16,0.984,0,10,0,2082.4,3,0.578,8.34,13.41,483.1,34.0,27.8,16.7,561.5,1.1179,0.5298,156.93,74.372
2025-01-13 02:45:00,8.36,68.2,2.0,1.0,0,10,0,2064.6,3,0.573,8.35,13.41,478.7,33.5,27.4,16.4,556.0,1.1184,0.5302,155.46,73.705
2025-01-13 03:00:00,9.61,68.9,3.38,0.75,0,11,0,1996.9,2,0.832,7.84,13.1,477.3,65.4,53.5,21.4,617.6,1.1698,0.5291,180.61,81.686
2025-01-13 03:15:00,7.8,69.4,1.69,0.777,0,11,0,2021.6,2,0.842,7.82,13.09,483.8,67.0,54.8,21.9,627.4,1.0885,0.523,170.74,82.033
2025-01-13 03:30:00,8.71,63.5,1.41,0.789,0,11,0,1952.4,2,0.813,7.87,13.12,465.6,62.6,51.2,20.5,599.9,1.1481,0.5252,172.2,78.764
2025-01-13 03:45:00,8.41,66.5,1.71,0.822,0,11,0,1951.3,2,0.813,7.87,13.12,465.3,62.6,51.2,20.5,599.5,1.1794,0.527,176.77,78.982
2025-01-13 04:00:00,10.05,57.7,2.05,0.446,0,12,0,1763.4,2,0.735,8.03,13.22,416.6,51.7,42.3,16.9,527.6,0.7946,0.5282,104.81,69.666
2025-01-13 04:15:00,8.65,64.5,1.55,0.315,0,12,0,1567.9,2,0.653,8.19,13.32,366.9,41.9,34.2,13.7,456.7,0.7981,0.5274,91.13,60.215
2025-01-13 04:30:00,9.24,63.6,1.95,0.503,0,12,0,1755.9,2,0.732,8.04,13.22,414.7,51.3,42.0,16.8,524.8,0.7838,0.5243,102.83,68.794
2025-01-13 04:45:00,8.44,60.6,0.56,0.428,0,12,0,1710.2,2,0.713,8.07,13.24,403.0,48.9,40.0,16.0,507.9,0.8209,0.5281,104.23,67.056
2025-01-13 05:00:00,8.51,54.9,0.51,0.102,0,13,0,1392.5,2,0.58,8.34,13.4,323.1,34.2,27.9,11.2,396.4,0.7613,0.5221,75.44,51.738
2025-01-13 05:15:00,9.35,54.4,1.35,0.145,0,13,0,1515.3,2,0.631,8.24,13.34,353.7,39.4,32.3,12.9,438.3,0.8132,0.525,89.1,57.525
2025-01-13 05:30:00,8.86,54.7,0.86,0.193,0,13,0,1555.4,2,0.648,8.2,13.32,363.8,41.3,33.8,13.5,452.3,0.7687,0.5204,86.92,58.848
2025-01-13 05:45:00,7.66,49.3,-0.34,0.235,0,13,0,1286.5,2,0.536,8.43,13.46,297.0,30.0,24.5,9.8,361.3,0.8273,0.5186,74.73,46.848
2025-01-13 06:00:00,8.27,49.1,0.27,0.27,0,14,0,1359.1,2,0.566,8.37,13.42,314.8,32.8,26.8,10.7,385.2,0.8095,0.5154,77.96,49.634
2025-01-13 06:15:00,8.8,53.2,0.8,0.188,0,14,0,1416.8,2,0.59,8.32,13.39,329.1,35.2,28.8,11.5,404.6,0.822,0.5175,83.14,52.336
2025-01-13 06:30:00,9.48,64.5,2.38,0.201,0,14,0,1391.2,2,0.58,8.34,13.4,322.8,34.1,27.9,11.2,395.9,0.7927,0.5235,78.46,51.814
2025-01-13 06:45:00,8.69,49.6,0.69,0.249,0,14,0,1462.3,2,0.609,8.28,13.37,340.4,37.1,30.3,12.1,420.0,0.7936,0.5149,83.33,54.071
2025-01-13 07:00:00,7.52,42.4,-0.48,0.23,0,15,0,1383.5,2,0.576,8.35,13.41,320.9,33.8,27.6,11.1,393.4,0.8912,0.5215,87.64,51.281
2025-01-13 07:15:00,9.78,58.4,1.78,0.241,0,15,0,1527.9,2,0.637,8.23,13.34,356.9,40.0,32.7,13.1,442.7,0.8107,0.5087,89.72,56.298
2025-01-13 07:30:00,8.83,58.9,0.83,0.254,0,15,0,1401.0,2,0.584,8.33,13.4,325.2,34.5,28.2,11.3,399.2,0.7748,0.509,77.33,50.802
2025-01-13 07:45:00,9.26,63.8,2.02,0.153,0,15,0,1396.3,2,0.582,8.34,13.4,324.0,34.3,28.1,11.2,397.7,0.8165,0.5193,81.17,51.628
2025-01-13 08:00:00,6.91,51.2,-1.09,0.267,0,16,0,1477.8,2,0.616,8.27,13.36,344.3,37.8,30.9,12.4,425.3,0.7932,0.5229,84.34,55.603
2025-01-13 08:15:00,9.35,58.7,1.35,0.189,0,16,0,1605.2,2,0.669,8.16,13.3,376.3,43.6,35.7,14.3,469.9,0.8046,0.5158,94.53,60.592
2025-01-13 08:30:00,8.54,54.6,0.54,0.204,0,16,0,1477.5,2,0.616,8.27,13.36,344.2,37.8,30.9,12.4,425.2,0.7741,0.5076,82.29,53.96
2025-01-13 08:45:00,7.62,51.7,-0.38,0.183,0,16,0,1421.1,2,0.592,8.32,13.39,330.2,35.3,28.9,11.6,406.0,0.7648,0.5203,77.63,52.806
2025-01-13 09:00:00,8.22,62.0,0.63,0.292,0,17,0,1435.1,2,0.598,8.3,13.38,333.7,35.9,29.4,11.8,410.7,0.7638,0.5139,78.43,52.768
2025-01-13 09:15:00,7.76,42.4,-0.24,0.276,0,17,0,1398.6,2,0.583,8.33,13.4,324.6,34.4,28.1,11.3,398.4,0.8018,0.5138,79.86,51.179
2025-01-13 09:30:00,8.34,59.7,0.34,0.203,0,17,0,1351.1,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.8093,0.5132,77.4,49.079
2025-01-13 09:45:00,7.76,53.7,-0.24,0.222,0,17,0,1387.4,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.7,0.7761,0.5153,76.57,50.839
2025-01-13 10:00:00,8.06,59.3,0.06,0.153,0,18,0,1339.3,2,0.558,8.38,13.43,310.0,32.0,26.2,10.5,378.7,1.1586,0.5141,109.68,48.663
2025-01-13 10:15:00,7.53,44.8,-0.47,0.243,0,18,0,1451.5,2,0.605,8.29,13.37,337.8,36.6,30.0,12.0,416.3,1.1828,0.515,123.11,53.599
2025-01-13 10:30:00,7.6,56.9,-0.4,0.185,0,18,0,1524.8,2,0.635,8.23,13.34,356.1,39.9,32.6,13.0,441.6,1.0751,0.5108,118.69,56.396
2025-01-13 10:45:00,7.9,58.6,-0.1,0.218,0,18,0,1509.1,2,0.629,8.24,13.35,352.1,39.2,32.0,12.8,436.2,1.175,0.514,128.12,56.045
2025-01-13 11:00:00,7.47,50.9,-0.53,0.134,0,19,0,1334.7,2,0.556,8.39,13.43,308.8,31.8,26.0,10.4,377.1,1.1178,0.5115,105.39,48.228
2025-01-13 11:15:00,7.39,67.2,0.83,0.157,0,19,0,1292.2,2,0.538,8.42,13.45,298.4,30.2,24.7,9.9,363.2,1.1796,0.518,107.1,47.038
2025-01-13 11:30:00,6.77,51.8,-1.23,0.193,0,19,0,1339.0,2,0.558,8.38,13.43,309.9,32.0,26.2,10.5,378.5,1.1298,0.5169,106.92,48.921
2025-01-13 11:45:00,6.95,61.8,-0.69,0.225,0,19,0,1393.9,2,0.581,8.34,13.4,323.4,34.2,28.0,11.2,396.8,1.1237,0.516,111.48,51.193
2025-01-13 12:00:00,6.01,62.3,-1.54,0.187,0,20,0,1442.6,2,0.601,8.3,13.38,335.5,36.2,29.7,11.9,413.3,1.1488,0.5251,118.7,54.258
2025-01-13 12:15:00,6.66,68.7,0.39,0.191,0,20,0,1432.2,2,0.597,8.31,13.38,332.9,35.8,29.3,11.7,409.8,1.1568,0.5101,118.5,52.252
2025-01-13 12:30:00,6.44,53.1,-1.56,0.163,0,20,0,1208.0,2,0.503,8.49,13.5,277.8,27.1,22.2,8.9,336.0,1.1006,0.5099,92.45,42.835
2025-01-13 12:45:00,6.99,72.5,1.5,0.15,0,20,0,1403.7,2,0.585,8.33,13.4,325.9,34.6,28.3,11.3,400.1,1.1497,0.5219,115.01,52.208
2025-01-13 13:00:00,6.28,58.3,-1.72,0.222,0,21,0,1394.4,2,0.581,8.34,13.4,323.6,34.2,28.0,11.2,397.0,1.1358,0.5217,112.73,51.782
2025-01-13 13:15:00,7.28,71.2,1.52,0.293,0,21,0,1498.9,2,0.625,8.25,13.35,349.6,38.7,31.7,12.7,432.6,1.142,0.5107,123.51,55.227
2025-01-13 13:30:00,4.75,65.4,-2.17,0.26,0,21,0,1534.1,2,0.639,8.22,13.33,358.4,40.3,33.0,13.2,444.8,1.1608,0.516,129.09,57.386
2025-01-13 13:45:00,4.66,67.3,-1.87,0.129,0,21,0,1292.6,2,0.539,8.42,13.45,298.5,30.2,24.7,9.9,363.3,1.168,0.5154,106.08,46.807
2025-01-13 14:00:00,5.06,69.5,-1.05,0.234,0,22,0,1306.6,2,0.544,8.41,13.45,301.9,30.8,25.2,10.1,367.9,0.8228,0.5253,75.67,48.312
2025-01-13 14:15:00,5.38,68.3,-0.96,0.257,0,22,0,1531.7,2,0.638,8.22,13.33,357.8,40.2,32.9,13.1,444.0,0.7534,0.519,83.63,57.607
2025-01-13 14:30:00,5.61,78.6,1.32,0.222,0,22,0,1354.3,2,0.564,8.37,13.42,313.7,32.6,26.7,10.7,383.6,0.7378,0.5197,70.76,49.845
2025-01-13 14:45:00,5.86,81.5,2.17,0.385,0,22,0,1428.4,2,0.595,8.31,13.39,332.0,35.6,29.2,11.7,408.5,0.7749,0.5196,79.13,53.059
2025-01-13 15:00:00,4.49,68.5,-1.81,0.234,0,23,0,1410.4,2,0.588,8.32,13.39,327.5,34.9,28.5,11.4,402.4,0.7475,0.5197,75.19,52.282
2025-01-13 15:15:00,5.23,69.6,-0.84,0.115,0,23,0,1276.5,2,0.532,8.44,13.46,294.5,29.6,24.2,9.7,358.1,0.8638,0.5229,77.33,46.811
2025-01-13 15:30:00,3.91,76.1,-0.87,0.269,0,23,0,1467.0,2,0.611,8.28,13.37,341.6,37.3,30.5,12.2,421.6,0.8027,0.5236,84.61,55.185
2025-01-13 15:45:00,5.38,72.8,-0.07,0.118,0,23,0,1397.4,2,0.582,8.34,13.4,324.3,34.4,28.1,11.2,398.0,0.8336,0.522,82.95,51.947
2025-01-13 16:00:00,4.75,74.4,-0.37,0.1,1,0,0,1308.0,2,0.545,8.41,13.45,302.3,30.8,25.2,10.1,368.4,0.6217,0.5267,57.25,48.505
2025-01-13 16:15:00,5.22,82.6,1.74,0.229,1,0,0,1498.9,2,0.625,8.25,13.35,349.6,38.7,31.7,12.7,432.6,0.6202,0.5228,67.08,56.541
2025-01-13 16:30:00,4.71,72.9,-0.72,0.231,1,0,0,1439.3,2,0.6,8.3,13.38,334.7,36.1,29.5,11.8,412.2,0.6675,0.5255,68.78,54.144
2025-01-13 16:45:00,3.43,84.9,0.41,0.16,1,0,0,1258.0,2,0.524,8.45,13.47,290.0,28.9,23.7,9.5,352.1,0.6468,0.5168,56.93,45.493
2025-01-13 17:00:00,5.59,78.1,1.21,0.19,1,1,0,1300.5,2,0.542,8.42,13.45,300.4,30.5,25.0,10.0,365.9,0.6513,0.5259,59.57,48.105
2025-01-13 17:15:00,5.49,84.8,2.45,0.242,1,1,0,1655.8,2,0.69,8.12,13.27,389.1,46.1,37.7,15.1,488.1,0.6847,0.5203,83.55,63.49
2025-01-13 17:30:00,5.46,75.1,0.48,0.23,1,1,0,1367.2,2,0.57,8.36,13.42,316.8,33.1,27.1,10.8,387.9,0.6124,0.526,59.39,51.012
2025-01-13 17:45:00,4.1,78.5,-0.21,0.176,1,1,0,1399.8,2,0.583,8.33,13.4,324.9,34.5,28.2,11.3,398.8,0.6012,0.5216,59.94,52.009
2025-01-13 18:00:00,4.94,71.7,-0.72,0.242,1,2,0,1351.3,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.58,0.5286,55.48,50.566
2025-01-13 18:15:00,4.68,86.3,1.94,0.243,1,2,0,1511.7,2,0.63,8.24,13.34,352.8,39.3,32.1,12.9,437.1,0.6053,0.5307,66.14,57.989
2025-01-13 18:30:00,5.33,84.5,2.23,0.219,1,2,0,1378.5,2,0.574,8.35,13.41,319.6,33.6,27.5,11.0,391.7,0.632,0.5296,61.89,51.859
2025-01-13 18:45:00,4.66,75.9,-0.17,0.203,1,2,0,1366.3,2,0.569,8.36,13.42,316.6,33.1,27.1,10.8,387.6,0.7112,0.5306,68.91,51.41
2025-01-13 19:00:00,3.66,75.6,-1.22,0.186,1,3,0,1446.9,2,0.603,8.29,13.38,336.6,36.4,29.8,11.9,414.8,0.6305,0.5348,65.38,55.454
2025-01-13 19:15:00,4.83,79.5,0.74,0.136,1,3,0,1238.9,2,0.516,8.47,13.48,285.3,28.2,23.1,9.2,345.9,0.6398,0.5337,55.33,46.154
2025-01-13 19:30:00,5.48,90.0,3.48,0.198,1,3,0,1443.4,2,0.601,8.3,13.38,335.7,36.3,29.7,11.9,413.6,0.6387,0.522,66.04,53.969
2025-01-13 19:45:00,5.34,78.9,1.13,0.266,1,3,0,1315.8,2,0.548,8.4,13.44,304.2,31.1,25.4,10.2,370.9,0.6729,0.5226,62.4,48.464
2025-01-13 20:00:00,6.06,86.3,3.31,0.184,1,4,0,1419.7,2,0.592,8.32,13.39,329.8,35.3,28.9,11.5,405.5,0.6112,0.534,61.96,54.135
2025-01-13 20:15:00,5.08,91.6,3.4,0.266,1,4,0,1320.8,2,0.55,8.4,13.44,305.4,31.3,25.6,10.2,372.5,0.6072,0.5329,56.55,49.635
2025-01-13 20:30:00,3.98,80.1,-0.01,0.168,1,4,0,1367.7,2,0.57,8.36,13.42,317.0,33.1,27.1,10.8,388.1,0.624,0.5351,60.54,51.912
2025-01-13 20:45:00,4.37,88.0,1.97,0.184,1,4,0,1369.5,2,0.571,8.36,13.42,317.4,33.2,27.2,10.9,388.7,0.6185,0.5376,60.1,52.242
2025-01-13 21:00:00,6.03,82.5,2.53,0.255,1,5,0,1364.5,2,0.569,8.36,13.42,316.2,33.0,27.0,10.8,387.0,0.6242,0.5364,60.39,51.891
2025-01-13 21:15:00,5.08,88.5,2.78,0.231,1,5,0,1283.5,2,0.535,8.43,13.46,296.2,29.9,24.4,9.8,360.4,0.58,0.5337,52.25,48.08
2025-01-13 21:30:00,5.94,83.8,2.71,0.277,1,5,0,1452.5,2,0.605,8.29,13.37,338.0,36.7,30.0,12.0,416.7,0.6745,0.5332,70.26,55.546
2025-01-13 21:45:00,5.41,74.1,0.23,0.232,1,5,0,1364.7,2,0.569,8.36,13.42,316.2,33.0,27.0,10.8,387.1,0.5906,0.5274,57.15,51.034
2025-01-13 22:00:00,6.46,85.1,3.48,0.184,1,6,0,1241.9,2,0.517,8.47,13.48,286.1,28.3,23.2,9.3,346.9,0.8295,0.5395,71.93,46.785
2025-01-13 22:15:00,5.98,94.6,4.91,0.155,1,6,0,1376.1,2,0.573,8.35,13.41,319.0,33.5,27.4,11.0,390.9,0.7884,0.5345,77.04,52.231
2025-01-13 22:30:00,6.25,71.8,0.62,0.156,1,6,0,1339.0,2,0.558,8.38,13.43,309.9,32.0,26.2,10.5,378.6,0.7739,0.5338,73.24,50.518
2025-01-13 22:45:00,5.5,75.2,0.55,0.245,1,6,0,1338.8,2,0.558,8.38,13.43,309.8,32.0,26.2,10.5,378.5,0.818,0.5382,77.4,50.929
2025-01-13 23:00:00,6.61,81.3,2.88,0.221,1,7,0,1329.0,2,0.554,8.39,13.44,307.4,31.6,25.9,10.3,375.2,0.8109,0.5417,76.07,50.821
2025-01-13 23:15:00,6.29,72.8,0.84,0.191,1,7,0,1371.2,2,0.571,8.36,13.41,317.8,33.3,27.2,10.9,389.2,0.8037,0.5409,78.21,52.635
2025-01-13 23:30:00,5.16,81.5,1.45,0.26,1,7,0,1362.6,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.8262,0.5392,79.81,52.088
2025-01-13 23:45:00,6.95,77.1,2.38,0.176,1,7,0,1277.8,2,0.532,8.44,13.46,294.9,29.7,24.3,9.7,358.5,0.7904,0.5295,70.84,47.459
2025-01-14 00:00:00,6.52,73.9,1.3,0.409,1,8,0,1506.8,2,0.628,8.24,13.35,351.6,39.1,32.0,12.8,435.3,0.7076,0.5336,77.01,58.079
2025-01-14 00:15:00,7.22,74.3,2.07,0.434,1,8,0,1586.5,2,0.661,8.18,13.31,371.6,42.7,35.0,14.0,463.3,0.7814,0.5334,90.5,61.781
2025-01-14 00:30:00,7.93,67.6,1.46,0.358,1,8,0,1629.1,2,0.679,8.14,13.29,382.4,44.8,36.7,14.7,478.5,0.7663,0.5332,91.66,63.775
2025-01-14 00:45:00,7.92,66.0,1.11,0.34,1,8,0,1439.0,2,0.6,8.3,13.38,334.6,36.1,29.5,11.8,412.1,0.7896,0.5373,81.34,55.348
2025-01-14 01:00:00,8.66,67.8,2.21,0.81,1,9,0,2071.6,3,0.575,8.35,13.41,480.4,33.7,27.6,16.5,558.2,1.1317,0.531,157.92,74.097
2025-01-14 01:15:00,7.65,69.7,1.6,0.802,1,9,0,1797.6,2,0.749,8.0,13.2,425.4,53.6,43.8,17.5,540.4,1.1829,0.5341,159.8,72.158
2025-01-14 01:30:00,8.0,68.0,1.6,0.883,1,9,0,1875.7,2,0.782,7.94,13.16,445.6,58.0,47.5,19.0,570.1,1.1168,0.532,159.18,75.821
2025-01-14 01:45:00,8.15,63.0,0.75,0.735,1,9,0,1927.4,2,0.803,7.89,13.14,459.1,61.1,50.0,20.0,590.1,1.2103,0.5351,178.56,78.943
2025-01-14 02:00:00,7.68,67.2,1.11,1.0,1,10,0,2101.3,3,0.584,8.33,13.4,487.7,34.5,28.2,16.9,567.4,1.1853,0.534,168.13,75.747
2025-01-14 02:15:00,8.5,76.9,3.88,0.996,1,10,0,2133.1,3,0.593,8.31,13.39,495.7,35.4,28.9,17.4,577.3,1.1396,0.5268,164.49,76.039
2025-01-14 02:30:00,7.88,63.2,0.53,0.993,1,10,0,2178.0,3,0.605,8.29,13.37,506.8,36.7,30.0,18.0,591.4,1.124,0.5313,166.2,78.563
2025-01-14 02:45:00,8.57,65.1,1.59,1.0,1,10,0,2123.4,3,0.59,8.32,13.39,493.2,35.1,28.7,17.2,574.3,1.2215,0.5263,175.37,75.556
2025-01-14 03:00:00,8.46,71.4,2.74,0.84,1,11,0,1912.8,2,0.797,7.91,13.14,455.3,60.2,49.3,19.7,584.5,1.1522,0.5243,168.36,76.603
2025-01-14 03:15:00,8.94,68.6,2.65,0.83,1,11,0,1976.7,2,0.824,7.85,13.11,472.0,64.1,52.5,21.0,609.6,1.134,0.5233,172.81,79.751
2025-01-14 03:30:00,9.64,74.3,4.5,0.846,1,11,0,2090.7,3,0.581,8.34,13.4,485.1,34.2,28.0,16.8,564.1,1.1108,0.5257,156.65,74.141
2025-01-14 03:45:00,8.96,66.2,2.19,0.783,1,11,0,1966.4,2,0.819,7.86,13.12,469.3,63.5,51.9,20.8,605.5,1.0891,0.5347,164.85,80.937
2025-01-14 04:00:00,8.15,68.3,1.81,0.401,1,12,0,1510.1,2,0.629,8.24,13.34,352.4,39.2,32.1,12.8,436.5,0.781,0.5285,85.22,57.672
2025-01-14 04:15:00,9.27,73.1,3.89,0.362,1,12,0,1575.4,2,0.656,8.19,13.31,368.8,42.2,34.5,13.8,459.4,0.8171,0.5263,93.83,60.439
2025-01-14 04:30:00,8.2,49.4,0.2,0.403,1,12,0,1573.5,2,0.656,8.19,13.31,368.3,42.1,34.5,13.8,458.7,0.7391,0.5245,84.75,60.145
2025-01-14 04:45:00,8.59,46.5,0.59,0.352,1,12,0,1469.0,2,0.612,8.28,13.37,342.1,37.4,30.6,12.2,422.3,0.7636,0.5236,80.62,55.275
2025-01-14 05:00:00,9.41,51.4,1.41,0.335,1,13,0,1555.3,2,0.648,8.2,13.32,363.7,41.3,33.8,13.5,452.3,0.7974,0.5181,90.16,58.576
2025-01-14 05:15:00,9.45,61.6,1.76,0.235,1,13,0,1433.8,2,0.597,8.31,13.38,333.3,35.9,29.4,11.7,410.3,0.8228,0.524,84.4,53.747
2025-01-14 05:30:00,10.01,62.5,2.5,0.243,1,13,0,1433.1,2,0.597,8.31,13.38,333.2,35.8,29.3,11.7,410.1,0.7789,0.527,79.85,54.03
2025-01-14 05:45:00,9.04,49.8,1.04,0.167,1,13,0,1498.4,2,0.624,8.25,13.35,349.5,38.7,31.6,12.7,432.5,0.8503,0.5252,91.93,56.782
2025-01-14 06:00:00,9.73,48.2,1.73,0.186,1,14,0,1549.8,2,0.646,8.21,13.33,362.3,41.0,33.6,13.4,450.3,0.8122,0.5177,91.44,58.284
2025-01-14 06:15:00,9.48,51.7,1.48,0.155,1,14,0,1387.4,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.7,0.7615,0.5155,75.13,50.862
2025-01-14 06:30:00,10.2,58.0,2.2,0.108,1,14,0,1351.2,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.7508,0.5234,71.81,50.063
2025-01-14 06:45:00,8.44,53.2,0.44,0.191,1,14,0,1269.5,2,0.529,8.44,13.47,292.8,29.4,24.0,9.6,355.8,0.863,0.5228,76.76,46.503
2025-01-14 07:00:00,9.46,60.1,1.48,0.128,1,15,0,1455.0,2,0.606,8.29,13.37,338.6,36.8,30.1,12.0,417.5,0.7573,0.5185,79.05,54.118
2025-01-14 07:15:00,8.49,70.4,2.58,0.18,1,15,0,1330.2,2,0.554,8.39,13.43,307.7,31.7,25.9,10.4,375.6,0.7886,0.515,74.06,48.363
2025-01-14 07:30:00,7.96,54.3,-0.04,0.209,1,15,0,1542.2,2,0.643,8.21,13.33,360.4,40.7,33.3,13.3,447.7,0.7921,0.5166,88.65,57.815
2025-01-14 07:45:00,9.14,65.7,2.27,0.136,1,15,0,1391.8,2,0.58,8.34,13.4,322.9,34.1,27.9,11.2,396.1,0.8192,0.5203,81.13,51.527
2025-01-14 08:00:00,8.42,49.1,0.42,0.161,1,16,0,1429.0,2,0.595,8.31,13.39,332.1,35.7,29.2,11.7,408.7,0.8106,0.5153,82.82,52.647
2025-01-14 08:15:00,9.08,58.0,1.08,0.212,1,16,0,1467.8,2,0.612,8.28,13.37,341.8,37.3,30.5,12.2,421.9,0.8064,0.51,85.06,53.793
2025-01-14 08:30:00,9.12,54.2,1.12,0.147,1,16,0,1345.9,2,0.561,8.38,13.43,311.6,32.3,26.4,10.6,380.8,0.7731,0.5181,73.6,49.326
2025-01-14 08:45:00,7.12,51.8,-0.88,0.21,1,16,0,1481.2,2,0.617,8.27,13.36,345.2,37.9,31.0,12.4,426.5,0.7599,0.5141,81.03,54.818
2025-01-14 09:00:00,7.37,53.4,-0.63,0.197,1,17,0,1489.1,2,0.62,8.26,13.36,347.1,38.3,31.3,12.5,429.2,0.7728,0.5183,82.93,55.618
2025-01-14 09:15:00,7.45,52.9,-0.55,0.153,1,17,0,1306.1,2,0.544,8.41,13.45,301.8,30.7,25.1,10.1,367.7,0.8104,0.5121,74.5,47.081
2025-01-14 09:30:00,8.81,52.3,0.81,0.155,1,17,0,1450.7,2,0.604,8.29,13.37,337.5,36.6,29.9,12.0,416.1,0.7658,0.5198,79.65,54.069
2025-01-14 09:45:00,7.85,56.8,-0.15,0.233,1,17,0,1415.0,2,0.59,8.32,13.39,328.7,35.1,28.7,11.5,403.9,0.79,0.5164,79.78,52.153
2025-01-14 10:00:00,7.83,53.7,-0.17,0.316,1,18,0,1513.0,2,0.63,8.24,13.34,353.1,39.3,32.2,12.9,437.5,1.0764,0.523,117.73,57.198
2025-01-14 10:15:00,8.05,56.1,0.05,0.307,1,18,0,1509.7,2,0.629,8.24,13.35,352.3,39.2,32.1,12.8,436.4,1.1341,0.517,123.72,56.396
2025-01-14 10:30:00,6.75,67.5,0.25,0.199,1,18,0,1369.5,2,0.571,8.36,13.42,317.4,33.2,27.2,10.9,388.7,1.1321,0.5163,110.01,50.165
2025-01-14 10:45:00,6.85,57.3,-1.15,0.263,1,18,0,1533.5,2,0.639,8.22,13.33,358.3,40.3,32.9,13.2,444.6,1.1282,0.5151,125.41,57.26
2025-01-14 11:00:00,7.08,64.8,0.04,0.228,1,19,0,1343.8,2,0.56,8.38,13.43,311.1,32.2,26.3,10.5,380.1,1.1038,0.5149,104.9,48.937
2025-01-14 11:15:00,7.06,58.2,-0.94,0.155,1,19,0,1379.0,2,0.575,8.35,13.41,319.8,33.6,27.5,11.0,391.8,1.0822,0.5159,106.01,50.539
2025-01-14 11:30:00,7.08,61.4,-0.64,0.236,1,19,0,1556.3,2,0.648,8.2,13.32,364.0,41.3,33.8,13.5,452.6,1.1113,0.5126,125.75,58.001
2025-01-14 11:45:00,7.5,59.0,-0.5,0.252,1,19,0,1537.6,2,0.641,8.22,13.33,359.3,40.4,33.1,13.2,446.0,1.122,0.5159,125.12,57.526
2025-01-14 12:00:00,6.4,59.9,-1.6,0.272,1,20,0,1441.4,2,0.601,8.3,13.38,335.2,36.2,29.6,11.8,412.9,1.1738,0.5161,121.16,53.273
2025-01-14 12:15:00,6.51,65.0,-0.49,0.158,1,20,0,1363.1,2,0.568,8.36,13.42,315.8,33.0,27.0,10.8,386.5,1.1827,0.5215,114.29,50.39
2025-01-14 12:30:00,6.86,67.0,0.27,0.135,1,20,0,1185.4,2,0.494,8.51,13.51,272.3,26.3,21.6,8.6,328.9,1.1358,0.5237,93.38,43.052
2025-01-14 12:45:00,6.58,62.0,-1.01,0.135,1,20,0,1300.1,2,0.542,8.42,13.45,300.3,30.5,25.0,10.0,365.8,1.1859,0.5147,108.44,47.065
2025-01-14 13:00:00,5.99,58.4,-2.01,0.325,1,21,0,1550.6,2,0.646,8.21,13.32,362.5,41.0,33.6,13.4,450.6,1.1398,0.5191,128.4,58.478
2025-01-14 13:15:00,5.74,72.5,0.25,0.219,1,21,0,1302.5,2,0.543,8.41,13.45,300.9,30.6,25.0,10.0,366.5,1.1397,0.5188,104.44,47.544
2025-01-14 13:30:00,5.17,69.9,-0.85,0.098,1,21,0,1294.1,2,0.539,8.42,13.45,298.8,30.3,24.8,9.9,363.8,1.2009,0.5148,109.22,46.821
2025-01-14 13:45:00,6.05,72.8,0.6,0.261,1,21,0,1527.2,2,0.636,8.23,13.34,356.7,40.0,32.7,13.1,442.4,1.1249,0.5147,124.42,56.93
2025-01-14 14:00:00,6.06,75.1,1.07,0.218,1,22,0,1311.6,2,0.547,8.41,13.44,303.1,30.9,25.3,10.1,369.5,0.8088,0.5186,74.72,47.905
2025-01-14 14:15:00,5.91,68.6,-0.37,0.084,1,22,0,1413.7,2,0.589,8.32,13.39,328.3,35.0,28.7,11.5,403.5,0.7577,0.5174,76.43,52.191
2025-01-14 14:30:00,5.06,71.8,-0.59,0.226,1,22,0,1353.4,2,0.564,8.37,13.42,313.4,32.6,26.7,10.7,383.3,0.8456,0.5124,81.03,49.102
2025-01-14 14:45:00,5.97,62.9,-1.44,0.263,1,22,0,1643.3,2,0.685,8.13,13.28,386.0,45.5,37.2,14.9,483.6,0.7974,0.52,96.4,62.864
2025-01-14 15:00:00,4.51,68.2,-1.85,0.2,1,23,0,1229.5,2,0.512,8.48,13.49,283.0,27.9,22.8,9.1,342.9,0.8028,0.531,68.82,45.522
2025-01-14 15:15:00,5.59,75.5,0.68,0.186,1,23,0,1184.0,2,0.493,8.51,13.51,272.0,26.3,21.5,8.6,328.4,0.8303,0.5272,68.17,43.284
2025-01-14 15:30:00,5.48,80.8,1.64,0.204,1,23,0,1392.0,2,0.58,8.34,13.4,323.0,34.1,27.9,11.2,396.2,0.8292,0.5195,82.13,51.46
2025-01-14 15:45:00,5.82,77.8,1.38,0.204,1,23,0,1268.7,2,0.529,8.44,13.47,292.6,29.3,24.0,9.6,355.5,0.8031,0.5224,71.38,46.43
2025-01-14 16:00:00,4.84,93.0,3.44,0.152,2,0,0,1342.9,2,0.56,8.38,13.43,310.8,32.2,26.3,10.5,379.8,0.6641,0.5245,63.06,49.809
2025-01-14 16:15:00,5.21,97.9,4.79,0.181,2,0,0,1265.1,2,0.527,8.45,13.47,291.7,29.2,23.9,9.6,354.4,0.7037,0.5263,62.34,46.626
2025-01-14 16:30:00,5.79,75.4,0.87,0.166,2,0,0,1284.7,2,0.535,8.43,13.46,296.5,29.9,24.5,9.8,360.7,0.6291,0.5228,56.73,47.15
2025-01-14 16:45:00,4.99,76.3,0.24,0.259,2,0,0,1589.2,2,0.662,8.18,13.31,372.3,42.9,35.1,14.0,464.2,0.6653,0.5255,77.21,60.99
2025-01-14 17:00:00,3.86,76.9,-0.76,0.147,2,1,0,1323.6,2,0.552,8.4,13.44,306.1,31.4,25.7,10.3,373.5,0.6035,0.5244,56.35,48.957
2025-01-14 17:15:00,4.1,68.4,-2.23,0.231,2,1,0,1403.8,2,0.585,8.33,13.4,325.9,34.6,28.3,11.3,400.2,0.6012,0.5264,60.15,52.66
2025-01-14 17:30:00,4.23,79.0,0.03,0.229,2,1,0,1403.1,2,0.585,8.33,13.4,325.7,34.6,28.3,11.3,399.9,0.6533,0.5291,65.32,52.902
2025-01-14 17:45:00,4.46,73.4,-0.86,0.09,2,1,0,1250.3,2,0.521,8.46,13.47,288.1,28.6,23.4,9.4,349.6,0.6066,0.5316,53.01,46.46
2025-01-14 18:00:00,4.24,80.8,0.4,0.138,2,2,0,1336.2,2,0.557,8.39,13.43,309.2,31.9,26.1,10.4,377.6,0.6155,0.5261,58.11,49.671
2025-01-14 18:15:00,5.44,84.7,2.39,0.252,2,2,0,1564.5,2,0.652,8.2,13.32,366.0,41.7,34.1,13.6,455.5,0.6102,0.5319,69.48,60.565
2025-01-14 18:30:00,5.18,86.4,2.46,0.214,2,2,0,1442.0,2,0.601,8.3,13.38,335.4,36.2,29.6,11.9,413.1,0.6096,0.5292,62.95,54.651
2025-01-14 18:45:00,4.55,81.7,0.89,0.238,2,2,0,1444.3,2,0.602,8.3,13.38,336.0,36.3,29.7,11.9,413.9,0.58,0.5341,60.01,55.264
2025-01-14 19:00:00,4.67,81.0,0.87,0.3,2,3,0,1460.8,2,0.609,8.28,13.37,340.1,37.0,30.3,12.1,419.5,0.6095,0.5322,63.92,55.814
2025-01-14 19:15:00,5.91,89.7,3.85,0.232,2,3,0,1374.8,2,0.573,8.35,13.41,318.7,33.4,27.4,10.9,390.5,0.623,0.5332,60.81,52.048
2025-01-14 19:30:00,4.53,78.5,0.24,0.303,2,3,0,1537.3,2,0.641,8.22,13.33,359.2,40.4,33.1,13.2,446.0,0.58,0.5376,64.66,59.94
2025-01-14 19:45:00,4.53,96.5,3.82,0.133,2,3,0,1233.2,2,0.514,8.47,13.48,283.9,28.0,22.9,9.2,344.1,0.6423,0.5328,55.25,45.834
2025-01-14 20:00:00,5.44,85.3,2.51,0.135,2,4,0,1348.3,2,0.562,8.38,13.43,312.2,32.4,26.5,10.6,381.6,0.6406,0.5295,61.12,50.519
2025-01-14 20:15:00,5.52,84.9,2.51,0.236,2,4,0,1446.3,2,0.603,8.29,13.38,336.5,36.4,29.8,11.9,414.6,0.6602,0.5341,68.42,55.35
2025-01-14 20:30:00,5.61,83.9,2.4,0.155,2,4,0,1258.7,2,0.524,8.45,13.47,290.2,29.0,23.7,9.5,352.3,0.617,0.5337,54.34,47.002
2025-01-14 20:45:00,5.45,98.0,5.05,0.123,2,4,0,1393.3,2,0.581,8.34,13.4,323.3,34.2,28.0,11.2,396.6,0.6603,0.5246,65.47,52.015
2025-01-14 21:00:00,5.39,90.6,3.52,0.214,2,5,0,1491.1,2,0.621,8.26,13.35,347.6,38.4,31.4,12.6,429.9,0.6246,0.5392,67.13,57.948
2025-01-14 21:15:00,6.52,91.4,4.81,0.105,2,5,0,1254.3,2,0.523,8.45,13.47,289.1,28.8,23.6,9.4,350.9,0.6598,0.5378,57.88,47.173
2025-01-14 21:30:00,5.52,76.1,0.74,0.214,2,5,0,1352.0,2,0.563,8.37,13.42,313.1,32.5,26.6,10.6,382.8,0.63,0.5318,60.3,50.898
2025-01-14 21:45:00,4.91,86.1,2.13,0.155,2,5,0,1280.7,2,0.534,8.43,13.46,295.6,29.8,24.4,9.7,359.4,0.6033,0.535,54.21,48.075
2025-01-14 22:00:00,5.1,70.0,-0.91,0.192,2,6,0,1311.6,2,0.547,8.41,13.44,303.1,30.9,25.3,10.1,369.5,0.7664,0.5392,70.8,49.808
2025-01-14 22:15:00,5.47,76.1,0.7,0.148,2,6,0,1306.9,2,0.545,8.41,13.45,302.0,30.8,25.2,10.1,368.0,0.7537,0.5328,69.34,49.012
2025-01-14 22:30:00,5.08,74.4,-0.05,0.185,2,6,0,1293.4,2,0.539,8.42,13.45,298.7,30.3,24.8,9.9,363.6,0.8312,0.5364,75.55,48.756
2025-01-14 22:45:00,5.38,87.9,2.96,0.122,2,6,0,1385.0,2,0.577,8.35,13.41,321.2,33.8,27.7,11.1,393.9,0.8677,0.5334,85.44,52.521
2025-01-14 23:00:00,5.87,75.0,0.88,0.174,2,7,0,1372.1,2,0.572,8.36,13.41,318.0,33.3,27.3,10.9,389.5,0.7557,0.5397,73.59,52.561
2025-01-14 23:15:00,6.93,79.0,2.73,0.233,2,7,0,1398.7,2,0.583,8.33,13.4,324.6,34.4,28.2,11.3,398.5,0.815,0.535,81.19,53.289
2025-01-14 23:30:00,7.81,73.5,2.51,0.253,2,7,0,1388.4,2,0.579,8.34,13.41,322.1,34.0,27.8,11.1,395.0,0.8219,0.5283,81.16,52.168
2025-01-14 23:45:00,6.72,84.1,3.55,0.243,2,7,0,1581.1,2,0.659,8.18,13.31,370.2,42.5,34.8,13.9,461.4,0.8082,0.5366,93.22,61.896
2025-01-15 00:00:00,7.04,82.7,3.57,0.443,2,8,0,1553.4,2,0.647,8.21,13.32,363.2,41.2,33.7,13.5,451.6,0.8068,0.5286,91.09,59.676
2025-01-15 00:15:00,8.5,82.3,4.95,0.374,2,8,0,1600.3,2,0.667,8.17,13.3,375.1,43.4,35.5,14.2,468.2,0.7297,0.5259,85.41,61.557
2025-01-15 00:30:00,7.9,69.6,1.83,0.4,2,8,0,1739.0,2,0.725,8.05,13.23,410.4,50.4,41.2,16.5,518.5,0.7846,0.5302,101.71,68.729
2025-01-15 00:45:00,8.28,77.6,3.8,0.494,2,8,0,1720.6,2,0.717,8.07,13.24,405.7,49.4,40.4,16.2,511.7,0.7526,0.5249,96.28,67.148
2025-01-15 01:00:00,7.23,63.7,-0.03,0.811,2,9,0,2096.7,3,0.582,8.34,13.4,486.6,34.4,28.1,16.9,566.0,1.1013,0.5312,155.82,75.155
2025-01-15 01:15:00,7.81,83.5,4.5,0.746,2,9,0,1863.2,2,0.776,7.95,13.17,442.4,57.3,46.9,18.8,565.3,1.0566,0.5278,149.33,74.586
2025-01-15 01:30:00,8.55,73.4,3.22,0.797,2,9,0,2013.3,2,0.839,7.82,13.09,481.6,66.4,54.4,21.7,624.1,1.1109,0.5265,173.33,82.153
2025-01-15 01:45:00,8.67,78.5,4.37,0.855,2,9,0,2038.8,2,0.85,7.8,13.08,488.3,68.1,55.7,22.3,634.4,1.1053,0.5306,175.29,84.142
2025-01-15 02:00:00,8.62,69.0,2.43,1.0,2,10,0,2057.1,3,0.571,8.36,13.41,476.8,33.3,27.2,16.3,553.7,1.0839,0.5252,150.04,72.703
2025-01-15 02:15:00,8.82,60.4,0.9,0.947,2,10,0,2265.3,3,0.629,8.24,13.34,528.6,39.2,32.1,19.2,619.1,1.1064,0.5243,171.26,81.156
2025-01-15 02:30:00,8.73,79.7,4.67,1.0,2,10,0,2159.4,3,0.6,8.3,13.38,502.2,36.1,29.6,17.7,585.6,1.1247,0.5263,164.65,77.047
2025-01-15 02:45:00,8.73,69.7,2.67,0.927,2,10,0,1994.7,2,0.831,7.84,13.1,476.7,65.3,53.4,21.4,616.7,1.1066,0.5245,170.61,80.867
2025-01-15 03:00:00,8.89,64.8,1.84,0.889,2,11,0,2193.8,3,0.609,8.28,13.37,510.7,37.1,30.4,18.2,596.4,1.1476,0.5212,171.11,77.71
2025-01-15 03:15:00,9.71,64.5,2.61,0.86,2,11,0,2140.9,3,0.595,8.31,13.39,497.6,35.6,29.1,17.5,579.8,1.1076,0.5261,160.54,76.251
2025-01-15 03:30:00,8.96,68.6,2.69,0.847,2,11,0,1994.5,2,0.831,7.84,13.1,476.6,65.2,53.4,21.4,616.6,1.1171,0.523,172.2,80.626
2025-01-15 03:45:00,9.0,66.7,2.34,0.745,2,11,0,1986.8,2,0.828,7.84,13.11,474.6,64.8,53.0,21.2,613.6,1.1888,0.5236,182.35,80.322
2025-01-15 04:00:00,8.31,58.7,0.31,0.353,2,12,0,1477.2,2,0.615,8.27,13.36,344.1,37.7,30.9,12.4,425.1,0.814,0.5249,86.51,55.786
2025-01-15 04:15:00,9.6,56.4,1.6,0.405,2,12,0,1752.8,2,0.73,8.04,13.22,413.9,51.1,41.8,16.7,523.6,0.8349,0.5219,109.3,68.318
2025-01-15 04:30:00,8.68,56.0,0.68,0.342,2,12,0,1570.9,2,0.655,8.19,13.31,367.7,42.0,34.4,13.7,457.8,0.7893,0.5212,90.33,59.654
2025-01-15 04:45:00,9.7,55.3,1.7,0.504,2,12,0,1812.6,2,0.755,7.99,13.19,429.3,54.4,44.5,17.8,546.0,0.7881,0.5141,107.58,70.18
2025-01-15 05:00:00,8.4,55.7,0.4,0.205,2,13,0,1333.9,2,0.556,8.39,13.43,308.6,31.8,26.0,10.4,376.9,0.7724,0.5195,72.77,48.942
2025-01-15 05:15:00,9.51,66.3,2.78,0.305,2,13,0,1515.7,2,0.632,8.24,13.34,353.8,39.5,32.3,12.9,438.4,0.7893,0.5259,86.51,57.639
2025-01-15 05:30:00,9.43,65.1,2.46,0.21,2,13,0,1543.8,2,0.643,8.21,13.33,360.8,40.7,33.3,13.3,448.2,0.7775,0.5148,87.13,57.687
2025-01-15 05:45:00,9.58,72.0,3.98,0.216,2,13,0,1544.9,2,0.644,8.21,13.33,361.1,40.8,33.4,13.3,448.6,0.8171,0.5199,91.64,58.305
2025-01-15 06:00:00,9.0,61.2,1.24,0.28,2,14,0,1513.8,2,0.631,8.24,13.34,353.3,39.4,32.2,12.9,437.8,0.8108,0.5159,88.74,56.459
2025-01-15 06:15:00,9.92,54.3,1.92,0.079,2,14,0,1504.7,2,0.627,8.25,13.35,351.0,39.0,31.9,12.8,434.6,0.802,0.5167,87.14,56.145
2025-01-15 06:30:00,9.28,65.7,2.41,0.266,2,14,0,1551.4,2,0.646,8.21,13.32,362.8,41.1,33.6,13.4,450.9,0.7891,0.514,88.95,57.944
2025-01-15 06:45:00,9.59,59.7,1.59,0.098,2,14,0,1404.9,2,0.585,8.33,13.4,326.2,34.7,28.4,11.3,400.5,0.764,0.5126,76.5,51.325
2025-01-15 07:00:00,9.79,59.4,1.79,0.2,2,15,0,1552.0,2,0.647,8.21,13.32,362.9,41.1,33.6,13.5,451.1,0.7843,0.5107,88.45,57.598
2025-01-15 07:15:00,8.48,49.2,0.48,0.209,2,15,0,1315.5,2,0.548,8.4,13.44,304.1,31.1,25.4,10.2,370.8,0.7545,0.5145,69.94,47.697
2025-01-15 07:30:00,8.86,41.9,0.86,0.21,2,15,0,1350.0,2,0.563,8.37,13.42,312.6,32.4,26.5,10.6,382.2,0.8002,0.518,76.46,49.497
2025-01-15 07:45:00,9.15,47.9,1.15,0.201,2,15,0,1561.3,2,0.651,8.2,13.32,365.2,41.5,34.0,13.6,454.4,0.7581,0.514,86.12,58.388
2025-01-15 08:00:00,8.36,56.3,0.36,0.203,2,16,0,1360.3,2,0.567,8.37,13.42,315.1,32.8,26.9,10.8,385.6,0.744,0.5071,71.72,48.882
2025-01-15 08:15:00,7.98,49.5,-0.02,0.226,2,16,0,1334.7,2,0.556,8.39,13.43,308.8,31.8,26.0,10.4,377.1,0.7691,0.5146,72.51,48.519
2025-01-15 08:30:00,8.37,53.5,0.37,0.225,2,16,0,1351.6,2,0.563,8.37,13.42,313.0,32.5,26.6,10.6,382.7,0.7512,0.5116,71.88,48.954
2025-01-15 08:45:00,8.93,55.2,0.93,0.237,2,16,0,1481.5,2,0.617,8.27,13.36,345.2,37.9,31.0,12.4,426.6,0.7894,0.5143,84.19,54.85
2025-01-15 09:00:00,8.18,53.4,0.18,0.087,2,17,0,1379.7,2,0.575,8.35,13.41,319.9,33.6,27.5,11.0,392.1,0.7534,0.5128,73.85,50.268
2025-01-15 09:15:00,8.49,58.6,0.49,0.31,2,17,0,1462.9,2,0.61,8.28,13.37,340.6,37.1,30.4,12.1,420.2,0.7472,0.5115,78.5,53.735
2025-01-15 09:30:00,8.64,55.2,0.64,0.201,2,17,0,1434.1,2,0.598,8.3,13.38,333.4,35.9,29.4,11.7,410.4,0.7896,0.5061,81.01,51.929
2025-01-15 09:45:00,8.34,58.4,0.34,0.109,2,17,0,1282.0,2,0.534,8.43,13.46,295.9,29.8,24.4,9.8,359.9,0.7574,0.5053,68.14,45.462
2025-01-15 10:00:00,7.57,59.8,-0.43,0.18,2,18,0,1190.3,2,0.496,8.51,13.5,273.5,26.5,21.7,8.7,330.4,1.1089,0.5088,91.59,42.026
2025-01-15 10:15:00,7.46,43.2,-0.54,0.261,2,18,0,1302.1,2,0.543,8.41,13.45,300.8,30.6,25.0,10.0,366.4,1.0882,0.5129,99.68,46.98
2025-01-15 10:30:00,8.13,58.1,0.13,0.267,2,18,0,1435.6,2,0.598,8.3,13.38,333.8,36.0,29.4,11.8,410.9,1.1396,0.5056,117.07,51.945
2025-01-15 10:45:00,7.84,61.1,0.07,0.211,2,18,0,1549.4,2,0.646,8.21,13.33,362.2,41.0,33.5,13.4,450.2,1.1376,0.5063,128.04,56.986
2025-01-15 11:00:00,7.2,65.1,0.22,0.153,2,19,0,1269.9,2,0.529,8.44,13.47,292.9,29.4,24.0,9.6,355.9,1.1353,0.5083,101.02,45.232
2025-01-15 11:15:00,6.19,68.0,-0.21,0.255,2,19,0,1368.4,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.3,1.1475,0.5067,111.39,49.188
2025-01-15 11:30:00,7.32,74.3,2.18,0.234,2,19,0,1466.5,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.5,1.1225,0.5202,118.27,54.808
2025-01-15 11:45:00,7.63,67.3,1.1,0.286,2,19,0,1559.2,2,0.65,8.2,13.32,364.7,41.4,33.9,13.6,453.6,1.0991,0.5136,124.64,58.247
2025-01-15 12:00:00,7.34,65.1,0.36,0.212,2,20,0,1324.6,2,0.552,8.4,13.44,306.3,31.4,25.7,10.3,373.8,1.133,0.5107,105.88,47.722
2025-01-15 12:15:00,7.1,70.8,1.26,0.17,2,20,0,1437.3,2,0.599,8.3,13.38,334.2,36.0,29.5,11.8,411.5,1.1327,0.5066,116.53,52.118
2025-01-15 12:30:00,7.43,72.7,1.96,0.206,2,20,0,1420.2,2,0.592,8.32,13.39,330.0,35.3,28.9,11.6,405.7,1.1112,0.5027,112.7,50.988
2025-01-15 12:45:00,6.92,54.7,-1.08,0.252,2,20,0,1345.7,2,0.561,8.38,13.43,311.5,32.3,26.4,10.6,380.8,1.1486,0.5084,109.34,48.399
2025-01-15 13:00:00,6.13,66.8,-0.51,0.251,2,21,0,1419.7,2,0.592,8.32,13.39,329.8,35.3,28.9,11.5,405.5,1.1439,0.5085,115.97,51.549
2025-01-15 13:15:00,6.22,67.1,-0.35,0.161,2,21,0,1390.6,2,0.579,8.34,13.4,322.6,34.1,27.9,11.2,395.7,1.0767,0.513,106.52,50.75
2025-01-15 13:30:00,6.1,68.9,-0.13,0.242,2,21,0,1477.3,2,0.616,8.27,13.36,344.2,37.7,30.9,12.4,425.2,1.1429,0.5107,121.48,54.286
2025-01-15 13:45:00,6.65,69.7,0.59,0.208,2,21,0,1462.9,2,0.61,8.28,13.37,340.6,37.1,30.4,12.1,420.2,1.1407,0.5095,119.84,53.531
2025-01-15 14:00:00,5.82,70.8,-0.03,0.082,2,22,0,1291.9,2,0.538,8.42,13.45,298.3,30.2,24.7,9.9,363.1,0.7801,0.5124,70.81,46.508
2025-01-15 14:15:00,6.2,68.3,-0.14,0.291,2,22,0,1471.2,2,0.613,8.27,13.36,342.7,37.5,30.7,12.3,423.1,0.7527,0.5121,79.61,54.164
2025-01-15 14:30:00,5.24,74.8,0.19,0.263,2,22,0,1506.4,2,0.628,8.24,13.35,351.5,39.0,31.9,12.8,435.2,0.7285,0.5078,79.26,55.25
2025-01-15 14:45:00,5.14,71.7,-0.51,0.329,2,22,0,1322.1,2,0.551,8.4,13.44,305.7,31.3,25.6,10.3,373.0,0.7739,0.5163,72.16,48.138
2025-01-15 15:00:00,5.75,81.6,2.07,0.23,2,23,0,1502.6,2,0.626,8.25,13.35,350.5,38.9,31.8,12.7,433.9,0.8,0.5192,86.78,56.322
2025-01-15 15:15:00,6.5,77.2,1.94,0.188,2,23,0,1464.3,2,0.61,8.28,13.37,340.9,37.2,30.4,12.2,420.7,0.7701,0.5183,81.0,54.51
2025-01-15 15:30:00,6.12,73.8,0.88,0.05,2,23,0,1217.5,2,0.507,8.49,13.49,280.1,27.5,22.5,9.0,339.1,0.7437,0.5151,63.04,43.659
2025-01-15 15:45:00,5.85,70.2,-0.11,0.233,2,23,0,1414.8,2,0.589,8.32,13.39,328.6,35.1,28.7,11.5,403.9,0.779,0.5137,78.65,51.869
2025-01-15 16:00:00,5.91,74.4,0.8,0.227,3,0,0,1330.5,2,0.554,8.39,13.43,307.8,31.7,25.9,10.4,375.7,0.6161,0.5163,57.87,48.501
2025-01-15 16:15:00,5.66,79.7,1.59,0.138,3,0,0,1284.0,2,0.535,8.43,13.46,296.4,29.9,24.5,9.8,360.5,0.6295,0.5271,56.74,47.504
2025-01-15 16:30:00,5.03,79.2,0.87,0.1,3,0,0,1338.4,2,0.558,8.38,13.43,309.7,32.0,26.2,10.5,378.4,0.5982,0.516,56.58,48.807
2025-01-15 16:45:00,4.9,76.1,0.13,0.163,3,0,0,1382.0,2,0.576,8.35,13.41,320.5,33.7,27.6,11.0,392.9,0.6228,0.516,61.17,50.676
2025-01-15 17:00:00,4.18,78.5,-0.13,0.193,3,1,0,1394.5,2,0.581,8.34,13.4,323.6,34.2,28.0,11.2,397.0,0.628,0.5297,62.33,52.581
2025-01-15 17:15:00,5.32,87.2,2.76,0.128,3,1,0,1417.8,2,0.591,8.32,13.39,329.4,35.2,28.8,11.5,404.9,0.6054,0.5226,61.28,52.904
2025-01-15 17:30:00,4.62,85.9,1.79,0.186,3,1,0,1258.5,2,0.524,8.45,13.47,290.1,28.9,23.7,9.5,352.2,0.6789,0.5136,59.78,45.226
2025-01-15 17:45:00,5.88,81.4,2.16,0.359,3,1,0,1526.6,2,0.636,8.23,13.34,356.5,39.9,32.7,13.1,442.2,0.6543,0.5274,72.34,58.314
2025-01-15 18:00:00,5.01,83.3,1.67,0.209,3,2,0,1383.3,2,0.576,8.35,13.41,320.8,33.8,27.6,11.1,393.3,0.6508,0.5203,63.99,51.16
2025-01-15 18:15:00,4.14,91.1,2.37,0.217,3,2,0,1446.5,2,0.603,8.29,13.38,336.5,36.4,29.8,11.9,414.6,0.6271,0.5232,65.0,54.228
2025-01-15 18:30:00,5.77,79.2,1.6,0.21,3,2,0,1542.9,2,0.643,8.21,13.33,360.6,40.7,33.3,13.3,447.9,0.6319,0.5253,70.76,58.825
2025-01-15 18:45:00,5.85,89.3,3.72,0.186,3,2,0,1262.1,2,0.526,8.45,13.47,291.0,29.1,23.8,9.5,353.4,0.6343,0.5267,56.04,46.53
2025-01-15 19:00:00,5.96,86.4,3.24,0.263,3,3,0,1382.0,2,0.576,8.35,13.41,320.5,33.7,27.6,11.0,392.8,0.6111,0.5276,60.02,51.821
2025-01-15 19:15:00,5.31,86.0,2.52,0.205,3,3,0,1218.0,2,0.508,8.48,13.49,280.2,27.5,22.5,9.0,339.2,0.6249,0.5276,53.0,44.74
2025-01-15 19:30:00,5.43,88.8,3.19,0.166,3,3,0,1249.3,2,0.521,8.46,13.48,287.9,28.6,23.4,9.4,349.3,0.5921,0.5298,51.7,46.265
2025-01-15 19:45:00,6.2,91.1,4.42,0.216,3,3,0,1411.5,2,0.588,8.32,13.39,327.8,34.9,28.6,11.4,402.7,0.6191,0.5236,62.34,52.718
2025-01-15 20:00:00,5.54,82.0,1.95,0.179,3,4,0,1365.7,2,0.569,8.36,13.42,316.5,33.1,27.1,10.8,387.4,0.6387,0.5347,61.86,51.79
2025-01-15 20:15:00,5.9,84.8,2.86,0.22,3,4,0,1555.1,2,0.648,8.2,13.32,363.7,41.3,33.8,13.5,452.2,0.5893,0.5286,66.62,59.751
2025-01-15 20:30:00,6.07,86.0,3.27,0.114,3,4,0,1241.9,2,0.517,8.47,13.48,286.1,28.3,23.2,9.3,346.9,0.6247,0.5269,54.18,45.695
2025-01-15 20:45:00,5.71,79.1,1.52,0.199,3,4,0,1380.4,2,0.575,8.35,13.41,320.1,33.7,27.5,11.0,392.3,0.6206,0.5237,60.87,51.367
2025-01-15 21:00:00,6.04,78.5,1.75,0.162,3,5,0,1409.3,2,0.587,8.33,13.4,327.3,34.8,28.5,11.4,402.0,0.6178,0.5342,62.09,53.688
2025-01-15 21:15:00,6.56,80.4,2.64,0.196,3,5,0,1467.5,2,0.611,8.28,13.37,341.7,37.3,30.5,12.2,421.8,0.5817,0.532,61.34,56.099
2025-01-15 21:30:00,6.34,86.6,3.65,0.249,3,5,0,1406.4,2,0.586,8.33,13.4,326.5,34.7,28.4,11.4,401.0,0.6148,0.5259,61.64,52.727
2025-01-15 21:45:00,6.5,73.8,1.27,0.219,3,5,0,1264.1,2,0.527,8.45,13.47,291.5,29.2,23.9,9.5,354.1,0.6087,0.5332,53.88,47.194
2025-01-15 22:00:00,6.49,83.4,3.16,0.243,3,6,0,1343.5,2,0.56,8.38,13.43,311.0,32.2,26.3,10.5,380.0,0.7671,0.5284,72.88,50.202
2025-01-15 22:15:00,5.83,82.8,2.39,0.23,3,6,0,1486.6,2,0.619,8.26,13.36,346.5,38.2,31.2,12.5,428.4,0.8092,0.5308,86.66,56.846
2025-01-15 22:30:00,7.09,91.6,5.42,0.141,3,6,0,1199.0,2,0.5,8.5,13.5,275.6,26.8,21.9,8.8,333.2,0.7646,0.5341,63.68,44.485
2025-01-15 22:45:00,6.84,93.0,5.44,0.223,3,6,0,1465.3,2,0.611,8.28,13.37,341.2,37.2,30.5,12.2,421.0,0.755,0.5304,79.47,55.824
2025-01-15 23:00:00,7.63,67.7,1.18,0.252,3,7,0,1400.5,2,0.584,8.33,13.4,325.1,34.5,28.2,11.3,399.1,0.7528,0.5334,75.1,53.219
2025-01-15 23:15:00,7.64,74.0,2.43,0.143,3,7,0,1390.5,2,0.579,8.34,13.4,322.6,34.1,27.9,11.2,395.7,0.7764,0.5262,76.8,52.053
2025-01-15 23:30:00,6.53,79.7,2.46,0.207,3,7,0,1310.0,2,0.546,8.41,13.44,302.7,30.9,25.3,10.1,369.0,0.8327,0.5288,76.82,48.782
2025-01-15 23:45:00,7.69,78.5,3.38,0.119,3,7,0,1414.8,2,0.59,8.32,13.39,328.6,35.1,28.7,11.5,403.9,0.7996,0.5376,80.73,54.277
2025-01-16 00:00:00,7.73,76.0,2.92,0.387,3,8,0,1575.0,2,0.656,8.19,13.31,368.7,42.2,34.5,13.8,459.2,0.7552,0.5288,86.7,60.702
2025-01-16 00:15:00,8.82,78.7,4.55,0.379,3,8,0,1557.3,2,0.649,8.2,13.32,364.2,41.4,33.8,13.5,453.0,0.7579,0.527,85.83,59.676
2025-01-16 00:30:00,8.95,79.1,4.78,0.365,3,8,0,1817.0,2,0.757,7.99,13.19,430.4,54.7,44.7,17.9,547.7,0.8035,0.5213,110.02,71.381
2025-01-16 00:45:00,8.31,76.6,3.62,0.316,3,8,0,1627.6,2,0.678,8.14,13.29,382.0,44.7,36.6,14.6,477.9,0.8097,0.5198,96.75,62.103
2025-01-16 01:00:00,8.16,70.8,2.31,0.727,3,9,0,1928.3,2,0.803,7.89,13.14,459.3,61.2,50.0,20.0,590.5,1.1162,0.53,164.78,78.247
2025-01-16 01:15:00,9.12,65.3,2.18,0.841,3,9,0,2119.5,3,0.589,8.32,13.39,492.3,35.0,28.6,17.2,573.1,1.1458,0.5219,164.16,74.767
2025-01-16 01:30:00,6.97,72.5,1.47,0.775,3,9,0,1802.5,2,0.751,8.0,13.2,426.7,53.9,44.1,17.6,542.2,1.1248,0.5232,152.48,70.932
2025-01-16 01:45:00,8.98,74.4,3.86,0.82,3,9,0,1851.2,2,0.771,7.96,13.17,439.3,56.6,46.3,18.5,560.7,1.1086,0.524,155.4,73.447
2025-01-16 02:00:00,9.83,68.3,3.49,0.996,3,10,0,2129.5,3,0.592,8.32,13.39,494.8,35.3,28.9,17.3,576.2,1.143,0.5238,164.65,75.456
2025-01-16 02:15:00,9.54,72.3,3.99,0.956,3,10,0,2194.6,3,0.61,8.28,13.37,510.9,37.1,30.4,18.2,596.7,1.1027,0.522,164.49,77.87
2025-01-16 02:30:00,11.1,69.2,4.94,0.961,3,10,0,2369.6,3,0.658,8.18,13.31,554.8,42.4,34.7,20.8,652.8,1.1092,0.5234,181.02,85.413
2025-01-16 02:45:00,9.9,52.1,1.9,1.0,3,10,0,2195.0,3,0.61,8.28,13.37,511.0,37.1,30.4,18.2,596.8,1.1184,0.5229,166.86,78.015
2025-01-16 03:00:00,9.68,54.7,1.68,0.691,3,11,0,1785.4,2,0.744,8.01,13.21,422.3,52.9,43.3,17.3,535.8,1.129,0.5244,151.23,70.241
2025-01-16 03:15:00,10.36,55.4,2.36,0.779,3,11,0,2057.1,3,0.571,8.36,13.41,476.8,33.3,27.2,16.3,553.7,1.1276,0.5164,156.08,71.477
2025-01-16 03:30:00,9.53,64.9,2.51,0.821,3,11,0,1959.3,2,0.816,7.87,13.12,467.4,63.0,51.6,20.6,602.7,1.1126,0.5243,167.63,78.99
2025-01-16 03:45:00,10.13,58.4,2.13,0.756,3,11,0,1946.0,2,0.811,7.88,13.13,463.9,62.2,50.9,20.4,597.4,1.1383,0.5234,170.01,78.175
2025-01-16 04:00:00,9.5,67.8,3.05,0.439,3,12,0,1759.5,2,0.733,8.03,13.22,415.6,51.5,42.1,16.9,526.1,0.7314,0.5198,96.2,68.371
2025-01-16 04:15:00,10.13,58.0,2.13,0.311,3,12,0,1818.2,2,0.758,7.98,13.19,430.7,54.7,44.8,17.9,548.2,0.8184,0.5254,112.15,72.0
2025-01-16 04:30:00,8.88,74.1,3.71,0.411,3,12,0,1706.2,2,0.711,8.08,13.25,402.0,48.7,39.8,15.9,506.4,0.7504,0.5243,95.01,66.376
2025-01-16 04:45:00,10.22,59.3,2.22,0.309,3,12,0,1574.6,2,0.656,8.19,13.31,368.6,42.2,34.5,13.8,459.1,0.8027,0.5216,92.12,59.862
2025-01-16 05:00:00,9.35,57.0,1.35,0.202,3,13,0,1597.7,2,0.666,8.17,13.3,374.4,43.3,35.4,14.2,467.3,0.8179,0.5206,95.54,60.808
2025-01-16 05:15:00,10.37,52.1,2.37,0.244,3,13,0,1582.1,2,0.659,8.18,13.31,370.5,42.5,34.8,13.9,461.7,0.7593,0.5139,87.64,59.321
2025-01-16 05:30:00,8.65,53.0,0.65,0.194,3,13,0,1516.8,2,0.632,8.24,13.34,354.1,39.5,32.3,12.9,438.8,0.7908,0.525,86.75,57.593
2025-01-16 05:45:00,9.86,59.0,1.86,0.211,3,13,0,1521.1,2,0.634,8.23,13.34,355.1,39.7,32.5,13.0,440.3,0.7982,0.5194,87.86,57.171
2025-01-16 06:00:00,9.74,51.1,1.74,0.197,3,14,0,1453.0,2,0.605,8.29,13.37,338.1,36.7,30.0,12.0,416.8,0.8156,0.5118,84.99,53.34
2025-01-16 06:15:00,9.18,63.5,1.89,0.216,3,14,0,1300.7,2,0.542,8.42,13.45,300.4,30.5,25.0,10.0,365.9,0.7692,0.5145,70.37,47.074
2025-01-16 06:30:00,9.87,52.1,1.87,0.235,3,14,0,1551.6,2,0.646,8.21,13.32,362.8,41.1,33.6,13.4,451.0,0.7583,0.5159,85.49,58.163
2025-01-16 06:45:00,9.23,64.7,2.18,0.125,3,14,0,1437.4,2,0.599,8.3,13.38,334.2,36.0,29.5,11.8,411.5,0.7811,0.517,80.36,53.192
2025-01-16 07:00:00,9.25,63.8,2.02,0.177,3,15,0,1451.0,2,0.605,8.29,13.37,337.6,36.6,30.0,12.0,416.2,0.8002,0.5023,83.26,52.263
2025-01-16 07:15:00,9.7,46.7,1.7,0.195,3,15,0,1480.0,2,0.617,8.27,13.36,344.9,37.9,31.0,12.4,426.1,0.809,0.5145,86.18,54.803
2025-01-16 07:30:00,9.68,53.4,1.68,0.216,3,15,0,1362.3,2,0.568,8.36,13.42,315.6,32.9,26.9,10.8,386.3,0.8077,0.5088,78.0,49.134
2025-01-16 07:45:00,9.89,65.3,2.94,0.166,3,15,0,1440.1,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,0.7602,0.5117,78.38,52.755
2025-01-16 08:00:00,8.55,59.0,0.55,0.233,3,16,0,1444.8,2,0.602,8.3,13.38,336.1,36.3,29.7,11.9,414.0,0.7436,0.5154,76.97,53.348
2025-01-16 08:15:00,8.2,56.6,0.2,0.231,3,16,0,1432.6,2,0.597,8.31,13.38,333.0,35.8,29.3,11.7,409.9,0.7812,0.5102,80.05,52.282
2025-01-16 08:30:00,9.24,53.2,1.24,0.258,3,16,0,1534.2,2,0.639,8.22,13.33,358.4,40.3,33.0,13.2,444.9,0.7165,0.514,79.69,57.162
2025-01-16 08:45:00,9.17,58.7,1.17,0.239,3,16,0,1587.0,2,0.661,8.18,13.31,371.7,42.8,35.0,14.0,463.5,0.7534,0.5064,87.29,58.673
2025-01-16 09:00:00,9.14,50.0,1.14,0.119,3,17,0,1481.8,2,0.617,8.27,13.36,345.3,37.9,31.0,12.4,426.7,0.7809,0.5114,83.3,54.557
2025-01-16 09:15:00,9.88,57.7,1.88,0.243,3,17,0,1407.2,2,0.586,8.33,13.4,326.7,34.8,28.4,11.4,401.3,0.7486,0.5052,75.1,50.683
2025-01-16 09:30:00,8.74,57.3,0.74,0.196,3,17,0,1351.9,2,0.563,8.37,13.42,313.1,32.5,26.6,10.6,382.8,0.8158,0.5157,78.08,49.36
2025-01-16 09:45:00,9.66,48.7,1.66,0.172,3,17,0,1528.1,2,0.637,8.23,13.34,356.9,40.0,32.7,13.1,442.8,0.78,0.5084,86.34,56.278
2025-01-16 10:00:00,7.93,65.6,1.04,0.185,3,18,0,1387.0,2,0.578,8.34,13.41,321.7,33.9,27.8,11.1,394.5,1.1596,0.513,114.37,50.596
2025-01-16 10:15:00,8.02,61.2,0.26,0.143,3,18,0,1411.1,2,0.588,8.32,13.39,327.7,34.9,28.6,11.4,402.6,1.1054,0.5132,111.27,51.652
2025-01-16 10:30:00,8.23,55.6,0.23,0.168,3,18,0,1272.8,2,0.53,8.44,13.46,293.6,29.5,24.1,9.6,356.9,1.1834,0.5148,105.57,45.93
2025-01-16 10:45:00,7.71,53.5,-0.29,0.253,3,18,0,1491.1,2,0.621,8.26,13.35,347.6,38.4,31.4,12.6,429.9,1.0984,0.5089,118.06,54.696
2025-01-16 11:00:00,8.74,62.7,1.29,0.161,3,19,0,1446.3,2,0.603,8.29,13.38,336.4,36.4,29.8,11.9,414.5,1.1238,0.5126,116.47,53.119
2025-01-16 11:15:00,8.14,61.6,0.46,0.248,3,19,0,1361.2,2,0.567,8.37,13.42,315.3,32.9,26.9,10.8,385.9,1.1104,0.5139,107.13,49.581
2025-01-16 11:30:00,8.22,58.4,0.22,0.229,3,19,0,1492.9,2,0.622,8.26,13.35,348.1,38.4,31.4,12.6,430.5,1.1026,0.5079,118.68,54.668
2025-01-16 11:45:00,7.47,73.2,2.12,0.157,3,19,0,1326.8,2,0.553,8.39,13.44,306.9,31.5,25.8,10.3,374.5,1.1139,0.5088,104.3,47.642
2025-01-16 12:00:00,6.81,65.4,-0.12,0.184,3,20,0,1307.5,2,0.545,8.41,13.45,302.1,30.8,25.2,10.1,368.2,1.1124,0.5114,102.39,47.075
2025-01-16 12:15:00,7.23,65.7,0.38,0.229,3,20,0,1264.7,2,0.527,8.45,13.47,291.6,29.2,23.9,9.5,354.2,1.1065,0.5142,97.99,45.536
2025-01-16 12:30:00,8.53,59.1,0.53,0.116,3,20,0,1206.9,2,0.503,8.49,13.5,277.5,27.1,22.2,8.9,335.7,1.1341,0.5104,95.17,42.831
2025-01-16 12:45:00,7.08,61.9,-0.53,0.193,3,20,0,1489.6,2,0.621,8.26,13.36,347.3,38.3,31.3,12.5,429.4,1.1265,0.5107,120.93,54.824
2025-01-16 13:00:00,7.47,53.0,-0.53,0.169,3,21,0,1445.1,2,0.602,8.3,13.38,336.2,36.4,29.7,11.9,414.2,1.1109,0.5111,115.02,52.914
2025-01-16 13:15:00,7.1,72.1,1.52,0.299,3,21,0,1557.3,2,0.649,8.2,13.32,364.2,41.4,33.8,13.5,453.0,1.0981,0.5112,124.35,57.882
2025-01-16 13:30:00,7.28,67.6,0.8,0.252,3,21,0,1448.8,2,0.604,8.29,13.38,337.1,36.5,29.9,11.9,415.4,1.1267,0.5141,117.01,53.393
2025-01-16 13:45:00,6.77,59.3,-1.23,0.205,3,21,0,1384.9,2,0.577,8.35,13.41,321.2,33.8,27.7,11.1,393.8,1.1575,0.5122,113.96,50.431
2025-01-16 14:00:00,5.8,64.0,-1.4,0.243,3,22,0,1421.1,2,0.592,8.32,13.39,330.2,35.3,28.9,11.6,406.0,0.7672,0.5114,77.87,51.902
2025-01-16 14:15:00,6.27,74.5,1.18,0.152,3,22,0,1259.6,2,0.525,8.45,13.47,290.4,29.0,23.7,9.5,352.6,0.7961,0.5154,70.17,45.435
2025-01-16 14:30:00,6.64,69.4,0.51,0.204,3,22,0,1378.5,2,0.574,8.35,13.41,319.6,33.6,27.5,11.0,391.7,0.7942,0.5105,77.77,49.991
2025-01-16 14:45:00,6.87,67.6,0.39,0.281,3,22,0,1318.0,2,0.549,8.4,13.44,304.7,31.2,25.5,10.2,371.6,0.7816,0.5108,72.61,47.455
2025-01-16 15:00:00,5.85,74.8,0.82,0.24,3,23,0,1308.8,2,0.545,8.41,13.45,302.5,30.8,25.2,10.1,368.6,0.7867,0.5156,72.5,47.514
2025-01-16 15:15:00,5.94,72.7,0.49,0.231,3,23,0,1436.8,2,0.599,8.3,13.38,334.1,36.0,29.5,11.8,411.3,0.7983,0.5143,82.09,52.883
