timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-01-16 15:30:00,5.44,71.4,-0.27,0.079,3,23,0,1421.5,2,0.592,8.32,13.39,330.3,35.4,28.9,11.6,406.1,0.7933,0.5179,80.55,52.589
2025-01-16 15:45:00,6.47,75.0,1.47,0.13,3,23,0,1393.8,2,0.581,8.34,13.4,323.4,34.2,28.0,11.2,396.8,0.7857,0.5073,77.94,50.327
2025-01-16 16:00:00,5.61,84.4,2.49,0.299,4,0,0,1578.3,2,0.658,8.18,13.31,369.5,42.3,34.6,13.9,460.4,0.5926,0.517,68.21,59.508
2025-01-16 16:15:00,6.43,68.9,0.21,0.231,4,0,0,1637.2,2,0.682,8.14,13.28,384.4,45.2,37.0,14.8,481.4,0.6201,0.5169,74.62,62.202
2025-01-16 16:30:00,6.49,63.2,-0.87,0.23,4,0,0,1322.4,2,0.551,8.4,13.44,305.8,31.4,25.7,10.3,373.1,0.6317,0.5244,58.92,48.906
2025-01-16 16:45:00,7.37,83.6,4.1,0.254,4,0,0,1503.7,2,0.627,8.25,13.35,350.8,38.9,31.8,12.7,434.3,0.6687,0.5185,72.6,56.291
2025-01-16 17:00:00,5.45,80.7,1.59,0.219,4,1,0,1354.3,2,0.564,8.37,13.42,313.7,32.6,26.7,10.7,383.6,0.6737,0.5221,64.61,50.073
2025-01-16 17:15:00,5.43,81.5,1.73,0.201,4,1,0,1151.9,2,0.48,8.54,13.52,264.2,25.2,20.6,8.3,318.3,0.6876,0.5285,54.71,42.054
2025-01-16 17:30:00,5.6,85.9,2.77,0.263,4,1,0,1383.9,2,0.577,8.35,13.41,321.0,33.8,27.7,11.1,393.5,0.6247,0.5131,61.45,50.477
2025-01-16 17:45:00,5.86,78.9,1.64,0.24,4,1,0,1246.2,2,0.519,8.46,13.48,287.1,28.5,23.3,9.3,348.3,0.6035,0.5211,52.54,45.367
2025-01-16 18:00:00,7.35,83.4,4.02,0.227,4,2,0,1313.7,2,0.547,8.41,13.44,303.6,31.0,25.4,10.2,370.2,0.6409,0.5332,59.32,49.349
2025-01-16 18:15:00,5.86,82.7,2.41,0.102,4,2,0,1267.1,2,0.528,8.44,13.47,292.2,29.3,23.9,9.6,355.0,0.6598,0.5352,58.56,47.503
2025-01-16 18:30:00,5.21,82.0,1.62,0.285,4,2,0,1536.7,2,0.64,8.22,13.33,359.1,40.4,33.1,13.2,445.8,0.58,0.5312,64.64,59.192
2025-01-16 18:45:00,4.85,76.6,0.17,0.272,4,2,0,1429.4,2,0.596,8.31,13.39,332.3,35.7,29.2,11.7,408.8,0.58,0.5244,59.28,53.595
2025-01-16 19:00:00,5.93,91.9,4.3,0.155,4,3,0,1381.0,2,0.575,8.35,13.41,320.2,33.7,27.6,11.0,392.5,0.66,0.5301,64.76,52.015
2025-01-16 19:15:00,6.32,89.6,4.24,0.312,4,3,0,1523.9,2,0.635,8.23,13.34,355.8,39.8,32.6,13.0,441.3,0.5817,0.5287,64.18,58.33
2025-01-16 19:30:00,5.71,86.2,2.96,0.293,4,3,0,1411.3,2,0.588,8.32,13.39,327.8,34.9,28.6,11.4,402.7,0.6198,0.5212,62.4,52.476
2025-01-16 19:45:00,5.6,87.7,3.14,0.296,4,3,0,1536.1,2,0.64,8.22,13.33,358.9,40.4,33.0,13.2,445.6,0.6791,0.532,75.64,59.254
2025-01-16 20:00:00,6.51,92.7,5.04,0.159,4,4,0,1218.3,2,0.508,8.48,13.49,280.3,27.5,22.5,9.0,339.3,0.6493,0.5267,55.08,44.682
2025-01-16 20:15:00,5.76,90.1,3.77,0.201,4,4,0,1481.7,2,0.617,8.27,13.36,345.3,37.9,31.0,12.4,426.7,0.5955,0.5334,63.52,56.893
2025-01-16 20:30:00,6.86,84.5,3.75,0.249,4,4,0,1473.1,2,0.614,8.27,13.36,343.1,37.6,30.7,12.3,423.7,0.6617,0.5274,70.09,55.864
2025-01-16 20:45:00,5.75,85.8,2.9,0.228,4,4,0,1370.2,2,0.571,8.36,13.41,317.6,33.2,27.2,10.9,388.9,0.6289,0.5364,61.14,52.146
2025-01-16 21:00:00,6.88,84.8,3.84,0.297,4,5,0,1309.5,2,0.546,8.41,13.45,302.6,30.9,25.3,10.1,368.8,0.6734,0.5283,62.09,48.716
2025-01-16 21:15:00,5.99,89.0,3.79,0.177,4,5,0,1408.7,2,0.587,8.33,13.4,327.1,34.8,28.5,11.4,401.8,0.58,0.5316,58.26,53.399
2025-01-16 21:30:00,6.49,84.7,3.44,0.113,4,5,0,1210.6,2,0.504,8.49,13.49,278.4,27.2,22.3,8.9,336.8,0.5941,0.5267,50.03,44.354
2025-01-16 21:45:00,6.07,87.0,3.48,0.127,4,5,0,1264.7,2,0.527,8.45,13.47,291.6,29.2,23.9,9.5,354.3,0.6183,0.5361,54.76,47.478
2025-01-16 22:00:00,7.52,80.0,3.52,0.256,4,6,0,1547.7,2,0.645,8.21,13.33,361.8,40.9,33.5,13.4,449.6,0.7949,0.5288,89.35,59.434
2025-01-16 22:15:00,6.16,81.9,2.53,0.203,4,6,0,1239.6,2,0.517,8.47,13.48,285.5,28.3,23.1,9.2,346.1,0.7735,0.5278,66.94,45.677
2025-01-16 22:30:00,7.1,78.3,2.75,0.261,4,6,0,1518.9,2,0.633,8.23,13.34,354.6,39.6,32.4,13.0,439.5,0.8159,0.5346,89.66,58.739
2025-01-16 22:45:00,8.3,79.0,4.11,0.246,4,6,0,1468.3,2,0.612,8.28,13.37,341.9,37.4,30.6,12.2,422.1,0.7935,0.5336,83.73,56.307
2025-01-16 23:00:00,8.7,82.5,5.2,0.164,4,7,0,1469.3,2,0.612,8.28,13.37,342.2,37.4,30.6,12.2,422.4,0.7738,0.53,81.72,55.971
2025-01-16 23:15:00,9.14,81.4,5.42,0.194,4,7,0,1603.7,2,0.668,8.16,13.3,375.9,43.6,35.6,14.3,469.4,0.8006,0.5284,93.95,61.999
2025-01-16 23:30:00,8.21,81.3,4.47,0.237,4,7,0,1392.6,2,0.58,8.34,13.4,323.1,34.2,27.9,11.2,396.4,0.747,0.5329,74.03,52.813
2025-01-16 23:45:00,7.58,90.6,5.7,0.169,4,7,0,1242.0,2,0.518,8.46,13.48,286.1,28.3,23.2,9.3,346.9,0.7518,0.5244,65.2,45.477
2025-01-17 00:00:00,9.8,73.4,4.47,0.42,4,8,0,1584.8,2,0.66,8.18,13.31,371.2,42.7,34.9,14.0,462.7,0.7937,0.5282,91.81,61.1
2025-01-17 00:15:00,7.74,67.2,1.18,0.408,4,8,0,1412.8,2,0.589,8.32,13.39,328.1,35.0,28.6,11.5,403.2,0.8352,0.5212,84.19,52.535
2025-01-17 00:30:00,8.73,85.7,5.87,0.386,4,8,0,1590.4,2,0.663,8.17,13.3,372.6,42.9,35.1,14.0,464.7,0.7807,0.5248,90.69,60.959
2025-01-17 00:45:00,8.26,79.8,4.21,0.464,4,8,0,1632.0,2,0.68,8.14,13.28,383.1,44.9,36.8,14.7,479.5,0.831,0.5307,99.62,63.623
2025-01-17 01:00:00,8.52,77.5,4.02,0.752,4,9,0,1888.1,2,0.787,7.93,13.16,448.8,58.8,48.1,19.2,574.9,1.1522,0.537,165.6,77.184
2025-01-17 01:15:00,8.56,69.5,2.46,0.816,4,9,0,1887.8,2,0.787,7.93,13.16,448.8,58.7,48.1,19.2,574.8,1.111,0.5291,159.65,76.031
2025-01-17 01:30:00,9.29,74.1,4.1,0.852,4,9,0,2038.8,2,0.85,7.8,13.08,488.3,68.1,55.7,22.3,634.4,1.1341,0.5314,179.86,84.27
2025-01-17 01:45:00,8.54,75.0,3.55,0.855,4,9,0,1980.2,2,0.825,7.85,13.11,472.9,64.3,52.6,21.1,610.9,1.1416,0.5254,174.35,80.244
2025-01-17 02:00:00,9.08,63.0,1.69,0.991,4,10,0,2282.9,3,0.634,8.23,13.34,533.0,39.7,32.5,19.5,624.8,1.1044,0.527,172.51,82.316
2025-01-17 02:15:00,9.51,62.8,2.07,1.0,4,10,0,2293.4,3,0.637,8.23,13.34,535.7,40.1,32.8,19.7,628.1,1.1617,0.5243,182.43,82.336
2025-01-17 02:30:00,10.55,67.3,4.01,0.985,4,10,0,2330.3,3,0.647,8.21,13.32,544.9,41.2,33.7,20.2,640.0,1.0992,0.5234,175.88,83.75
2025-01-17 02:45:00,8.26,76.3,3.52,0.995,4,10,0,2144.4,3,0.596,8.31,13.39,498.4,35.7,29.2,17.5,580.9,1.1087,0.5225,161.0,75.871
2025-01-17 03:00:00,9.54,60.8,1.71,0.868,4,11,0,2124.1,3,0.59,8.32,13.39,493.4,35.1,28.7,17.2,574.5,1.1102,0.5182,159.46,74.427
2025-01-17 03:15:00,10.22,62.6,2.75,0.761,4,11,0,2054.4,3,0.571,8.36,13.42,476.1,33.2,27.2,16.3,552.9,1.1081,0.5194,153.16,71.793
2025-01-17 03:30:00,10.02,64.5,2.92,0.707,4,11,0,1791.5,2,0.746,8.01,13.2,423.8,53.3,43.6,17.4,538.1,1.11,0.5216,149.32,70.16
2025-01-17 03:45:00,10.83,69.9,4.82,0.776,4,11,0,2108.1,3,0.586,8.33,13.4,489.4,34.7,28.4,17.0,569.5,1.0671,0.5242,151.93,74.637
2025-01-17 04:00:00,8.88,65.0,1.89,0.435,4,12,0,1564.6,2,0.652,8.2,13.32,366.1,41.7,34.1,13.6,455.6,0.7675,0.5247,87.41,59.754
2025-01-17 04:15:00,10.87,53.4,2.87,0.402,4,12,0,1688.5,2,0.704,8.09,13.26,397.5,47.8,39.1,15.6,499.9,0.7633,0.5221,95.4,65.258
2025-01-17 04:30:00,9.35,67.5,2.85,0.334,4,12,0,1500.9,2,0.625,8.25,13.35,350.1,38.8,31.7,12.7,433.3,0.7754,0.5216,84.0,56.503
2025-01-17 04:45:00,9.52,61.3,1.79,0.36,4,12,0,1614.3,2,0.673,8.15,13.29,378.6,44.1,36.1,14.4,473.2,0.7234,0.526,85.58,62.223
2025-01-17 05:00:00,9.41,58.3,1.41,0.21,4,13,0,1401.8,2,0.584,8.33,13.4,325.4,34.5,28.3,11.3,399.5,0.7784,0.5206,77.74,51.999
2025-01-17 05:15:00,9.98,70.8,4.13,0.155,4,13,0,1469.2,2,0.612,8.28,13.37,342.2,37.4,30.6,12.2,422.4,0.7828,0.5208,82.66,54.997
2025-01-17 05:30:00,8.98,58.6,0.98,0.244,4,13,0,1510.5,2,0.629,8.24,13.34,352.5,39.2,32.1,12.8,436.6,0.7752,0.5193,84.62,56.679
2025-01-17 05:45:00,9.23,60.5,1.33,0.162,4,13,0,1472.6,2,0.614,8.27,13.36,343.0,37.5,30.7,12.3,423.5,0.7557,0.516,80.02,54.64
2025-01-17 06:00:00,9.79,54.6,1.79,0.194,4,14,0,1395.8,2,0.582,8.34,13.4,323.9,34.3,28.1,11.2,397.5,0.741,0.5171,73.63,51.381
2025-01-17 06:15:00,10.29,74.9,5.27,0.184,4,14,0,1490.6,2,0.621,8.26,13.35,347.5,38.3,31.4,12.5,429.8,0.7557,0.5165,81.19,55.488
2025-01-17 06:30:00,11.25,60.5,3.35,0.134,4,14,0,1645.3,2,0.686,8.13,13.28,386.5,45.6,37.3,14.9,484.3,0.7339,0.5103,88.85,61.777
2025-01-17 06:45:00,10.91,53.4,2.91,0.186,4,14,0,1550.9,2,0.646,8.21,13.32,362.6,41.1,33.6,13.4,450.7,0.7936,0.5177,89.42,58.334
2025-01-17 07:00:00,10.35,57.9,2.35,0.195,4,15,0,1656.2,2,0.69,8.12,13.27,389.2,46.1,37.7,15.1,488.2,0.7913,0.511,96.58,62.37
2025-01-17 07:15:00,10.99,46.5,2.99,0.218,4,15,0,1605.3,2,0.669,8.16,13.3,376.3,43.6,35.7,14.3,470.0,0.7749,0.5206,91.04,61.172
2025-01-17 07:30:00,10.17,66.0,3.38,0.209,4,15,0,1468.1,2,0.612,8.28,13.37,341.9,37.3,30.6,12.2,422.0,0.7614,0.518,80.33,54.652
2025-01-17 07:45:00,10.38,54.4,2.38,0.196,4,15,0,1439.7,2,0.6,8.3,13.38,334.8,36.1,29.6,11.8,412.3,0.7743,0.5177,79.81,53.363
2025-01-17 08:00:00,9.0,56.1,1.0,0.126,4,16,0,1407.8,2,0.587,8.33,13.4,326.9,34.8,28.5,11.4,401.5,0.7528,0.5129,75.56,51.484
2025-01-17 08:15:00,8.97,53.8,0.97,0.273,4,16,0,1446.9,2,0.603,8.29,13.38,336.6,36.4,29.8,11.9,414.8,0.8447,0.5124,87.59,53.137
2025-01-17 08:30:00,9.5,48.8,1.5,0.122,4,16,0,1428.5,2,0.595,8.31,13.39,332.0,35.6,29.2,11.7,408.5,0.7161,0.5099,73.13,52.078
2025-01-17 08:45:00,9.12,51.1,1.12,0.179,4,16,0,1430.7,2,0.596,8.31,13.38,332.6,35.7,29.2,11.7,409.3,0.8075,0.5123,82.62,52.42
2025-01-17 09:00:00,8.14,61.0,0.35,0.239,4,17,0,1334.8,2,0.556,8.39,13.43,308.8,31.8,26.1,10.4,377.1,0.7788,0.507,73.43,47.805
2025-01-17 09:15:00,9.04,61.1,1.26,0.139,4,17,0,1311.5,2,0.546,8.41,13.44,303.1,30.9,25.3,10.1,369.5,0.8005,0.5095,73.94,47.061
2025-01-17 09:30:00,8.64,67.5,2.14,0.136,4,17,0,1303.2,2,0.543,8.41,13.45,301.1,30.6,25.1,10.0,366.8,0.7543,0.5161,69.16,47.321
2025-01-17 09:45:00,9.05,47.0,1.05,0.171,4,17,0,1516.0,2,0.632,8.24,13.34,353.9,39.5,32.3,12.9,438.6,0.8338,0.51,91.42,55.918
2025-01-17 10:00:00,8.69,48.1,0.69,0.258,4,18,0,1538.5,2,0.641,8.22,13.33,359.5,40.5,33.1,13.3,446.4,1.1147,0.5106,124.39,56.977
2025-01-17 10:15:00,8.79,69.0,2.59,0.257,4,18,0,1503.8,2,0.627,8.25,13.35,350.8,38.9,31.8,12.7,434.3,1.1208,0.5045,121.69,54.772
2025-01-17 10:30:00,8.44,55.2,0.44,0.222,4,18,0,1490.1,2,0.621,8.26,13.35,347.4,38.3,31.3,12.5,429.6,1.0681,0.5088,114.7,54.644
2025-01-17 10:45:00,8.08,57.5,0.08,0.211,4,18,0,1423.6,2,0.593,8.31,13.39,330.8,35.4,29.0,11.6,406.8,1.1299,0.5127,114.92,52.151
2025-01-17 11:00:00,8.0,61.1,0.22,0.187,4,19,0,1340.7,2,0.559,8.38,13.43,310.3,32.1,26.2,10.5,379.1,1.1345,0.5123,107.53,48.559
2025-01-17 11:15:00,8.19,63.2,0.84,0.134,4,19,0,1363.5,2,0.568,8.36,13.42,315.9,33.0,27.0,10.8,386.7,1.1015,0.515,106.48,49.783
2025-01-17 11:30:00,9.47,71.7,3.82,0.189,4,19,0,1403.8,2,0.585,8.33,13.4,325.9,34.6,28.3,11.3,400.2,1.1001,0.5087,110.06,50.894
2025-01-17 11:45:00,7.57,57.8,-0.43,0.173,4,19,0,1374.4,2,0.573,8.35,13.41,318.6,33.4,27.3,10.9,390.3,1.0887,0.5066,106.23,49.428
2025-01-17 12:00:00,7.8,57.9,-0.2,0.179,4,20,0,1452.3,2,0.605,8.29,13.37,337.9,36.7,30.0,12.0,416.6,1.0798,0.5074,112.46,52.847
2025-01-17 12:15:00,7.05,63.9,-0.17,0.197,4,20,0,1495.3,2,0.623,8.25,13.35,348.7,38.5,31.5,12.6,431.4,1.1238,0.5127,121.19,55.295
2025-01-17 12:30:00,7.57,64.6,0.48,0.185,4,20,0,1316.1,2,0.548,8.4,13.44,304.3,31.1,25.5,10.2,371.0,1.1137,0.5133,103.3,47.608
2025-01-17 12:45:00,7.96,68.4,1.65,0.212,4,20,0,1387.3,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.6,1.1595,0.5107,114.39,50.389
2025-01-17 13:00:00,8.18,71.0,2.37,0.123,4,21,0,1176.1,2,0.49,8.52,13.51,270.1,26.0,21.3,8.5,325.9,1.0975,0.5151,89.42,41.968
2025-01-17 13:15:00,6.09,77.5,1.6,0.217,4,21,0,1419.5,2,0.591,8.32,13.39,329.8,35.3,28.9,11.5,405.5,1.1117,0.5132,112.69,52.02
2025-01-17 13:30:00,6.92,68.5,0.62,0.285,4,21,0,1466.7,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.5,1.1144,0.5122,117.44,53.981
2025-01-17 13:45:00,7.02,68.9,0.8,0.255,4,21,0,1407.5,2,0.586,8.33,13.4,326.8,34.8,28.4,11.4,401.4,1.0977,0.5162,110.16,51.8
2025-01-17 14:00:00,6.89,82.2,3.33,0.197,4,22,0,1471.1,2,0.613,8.27,13.36,342.6,37.5,30.7,12.3,423.0,0.7995,0.5215,84.55,55.154
2025-01-17 14:15:00,6.48,64.7,-0.59,0.233,4,22,0,1443.8,2,0.602,8.3,13.38,335.8,36.3,29.7,11.9,413.7,0.779,0.5129,80.57,53.046
2025-01-17 14:30:00,6.94,71.0,1.14,0.195,4,22,0,1263.5,2,0.526,8.45,13.47,291.4,29.1,23.8,9.5,353.9,0.7935,0.5151,70.2,45.569
2025-01-17 14:45:00,7.7,72.5,2.19,0.143,4,22,0,1358.2,2,0.566,8.37,13.42,314.6,32.8,26.8,10.7,384.9,0.7973,0.5167,76.72,49.723
2025-01-17 15:00:00,5.93,88.3,3.6,0.239,4,23,0,1497.6,2,0.624,8.25,13.35,349.3,38.6,31.6,12.6,432.2,0.7904,0.5202,85.4,56.207
2025-01-17 15:15:00,6.79,77.3,2.26,0.257,4,23,0,1472.4,2,0.614,8.27,13.36,343.0,37.5,30.7,12.3,423.5,0.7499,0.5141,79.39,54.426
2025-01-17 15:30:00,6.57,86.3,3.82,0.159,4,23,0,1447.7,2,0.603,8.29,13.38,336.8,36.5,29.8,11.9,415.0,0.776,0.5134,80.52,53.268
2025-01-17 15:45:00,6.79,74.0,1.58,0.166,4,23,0,1278.8,2,0.533,8.43,13.46,295.1,29.7,24.3,9.7,358.8,0.7819,0.5171,70.14,46.387
2025-01-17 16:00:00,5.37,70.5,-0.54,0.084,5,0,1,1188.1,2,0.495,8.51,13.51,273.0,26.4,21.6,8.7,329.7,0.5852,0.5159,48.24,42.522
2025-01-17 16:15:00,6.17,83.0,2.77,0.108,5,0,1,1234.5,2,0.514,8.47,13.48,284.3,28.1,23.0,9.2,344.5,0.58,0.5181,49.95,44.62
2025-01-17 16:30:00,5.12,89.5,3.01,0.035,5,0,1,1286.7,2,0.536,8.43,13.46,297.0,30.0,24.5,9.8,361.4,0.6085,0.5235,54.97,47.294
2025-01-17 16:45:00,5.79,83.1,2.4,0.142,5,0,1,1390.9,2,0.58,8.34,13.4,322.7,34.1,27.9,11.2,395.8,0.6088,0.5219,60.25,51.645
2025-01-17 17:00:00,4.78,90.1,2.8,0.189,5,1,1,1389.5,2,0.579,8.34,13.41,322.4,34.0,27.8,11.1,395.4,0.58,0.516,57.33,50.997
2025-01-17 17:15:00,6.46,75.4,1.53,0.039,5,1,1,1294.6,2,0.539,8.42,13.45,299.0,30.3,24.8,9.9,363.9,0.6048,0.5153,55.03,46.884
2025-01-17 17:30:00,5.23,75.4,0.3,0.165,5,1,1,1358.4,2,0.566,8.37,13.42,314.7,32.8,26.8,10.7,385.0,0.6018,0.5166,57.92,49.72
2025-01-17 17:45:00,6.44,83.8,3.2,0.1,5,1,1,1217.1,2,0.507,8.49,13.49,280.0,27.5,22.5,9.0,338.9,0.58,0.516,49.14,43.723
2025-01-17 18:00:00,6.65,86.5,3.95,0.18,5,2,1,1354.9,2,0.565,8.37,13.42,313.8,32.6,26.7,10.7,383.8,0.58,0.5264,55.65,50.514
2025-01-17 18:15:00,6.9,79.7,2.85,0.072,5,2,1,1390.1,2,0.579,8.34,13.4,322.5,34.1,27.9,11.1,395.5,0.58,0.5304,57.35,52.449
2025-01-17 18:30:00,6.08,78.2,1.73,0.17,5,2,1,1304.1,2,0.543,8.41,13.45,301.3,30.7,25.1,10.0,367.1,0.58,0.5248,53.22,48.16
2025-01-17 18:45:00,6.31,83.2,2.95,0.086,5,2,1,1281.9,2,0.534,8.43,13.46,295.8,29.8,24.4,9.8,359.8,0.58,0.5341,52.17,48.048
2025-01-17 19:00:00,5.84,84.7,2.78,0.046,5,3,1,1243.5,2,0.518,8.46,13.48,286.5,28.4,23.2,9.3,347.4,0.58,0.5255,50.37,45.642
2025-01-17 19:15:00,6.43,82.2,2.86,0.029,5,3,1,1489.0,2,0.62,8.26,13.36,347.1,38.3,31.3,12.5,429.2,0.58,0.5243,62.23,56.251
2025-01-17 19:30:00,6.97,79.7,2.92,0.233,5,3,1,1435.0,2,0.598,8.3,13.38,333.6,35.9,29.4,11.8,410.7,0.58,0.527,59.55,54.107
2025-01-17 19:45:00,6.79,85.7,3.94,0.193,5,3,1,1463.7,2,0.61,8.28,13.37,340.8,37.2,30.4,12.2,420.5,0.58,0.5239,60.97,55.075
2025-01-17 20:00:00,6.64,77.2,2.08,0.107,5,4,1,1105.3,2,0.461,8.58,13.55,253.0,23.7,19.4,7.8,303.8,0.5891,0.5341,44.74,40.562
2025-01-17 20:15:00,6.74,80.9,2.93,0.065,5,4,1,1362.6,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.6178,0.5222,59.68,50.437
2025-01-17 20:30:00,6.61,87.1,4.03,0.084,5,4,1,1364.1,2,0.568,8.36,13.42,316.1,33.0,27.0,10.8,386.9,0.58,0.5314,56.1,51.392
2025-01-17 20:45:00,6.43,81.5,2.73,0.098,5,4,1,1300.4,2,0.542,8.42,13.45,300.4,30.5,25.0,10.0,365.9,0.58,0.5306,53.05,48.533
2025-01-17 21:00:00,7.34,82.5,3.83,0.241,5,5,1,1349.9,2,0.562,8.38,13.43,312.6,32.4,26.5,10.6,382.1,0.58,0.5364,55.41,51.248
2025-01-17 21:15:00,7.41,85.0,4.41,0.067,5,5,1,1372.4,2,0.572,8.36,13.41,318.1,33.3,27.3,10.9,389.7,0.58,0.5283,56.5,51.468
2025-01-17 21:30:00,6.62,98.0,6.22,0.145,5,5,1,1370.3,2,0.571,8.36,13.41,317.6,33.3,27.2,10.9,388.9,0.58,0.5249,56.4,51.036
2025-01-17 21:45:00,6.34,87.9,3.93,0.106,5,5,1,1241.9,2,0.517,8.47,13.48,286.1,28.3,23.2,9.3,346.9,0.5991,0.53,51.95,45.961
2025-01-17 22:00:00,7.11,93.5,5.81,0.193,5,6,1,1390.7,2,0.579,8.34,13.4,322.6,34.1,27.9,11.2,395.8,0.7098,0.5303,70.23,52.469
2025-01-17 22:15:00,7.37,85.2,4.41,0.161,5,6,1,1344.1,2,0.56,8.38,13.43,311.1,32.2,26.4,10.5,380.2,0.7472,0.5273,71.03,50.12
2025-01-17 22:30:00,6.87,79.6,2.79,0.174,5,6,1,1362.6,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.7563,0.5306,73.05,51.249
2025-01-17 22:45:00,7.35,78.8,3.1,0.204,5,6,1,1321.2,2,0.55,8.4,13.44,305.5,31.3,25.6,10.2,372.7,0.7312,0.5281,68.12,49.201
2025-01-17 23:00:00,8.13,84.3,4.99,0.099,5,7,1,1253.8,2,0.522,8.46,13.47,289.0,28.8,23.5,9.4,350.7,0.6821,0.5319,59.8,46.637
2025-01-17 23:15:00,8.72,80.4,4.81,0.105,5,7,1,1427.1,2,0.595,8.31,13.39,331.7,35.6,29.1,11.6,408.0,0.7381,0.5336,75.29,54.434
2025-01-17 23:30:00,8.07,79.5,3.96,0.066,5,7,1,1209.1,2,0.504,8.49,13.5,278.1,27.2,22.2,8.9,336.4,0.7282,0.5329,61.24,44.813
2025-01-17 23:45:00,7.13,84.6,4.06,0.133,5,7,1,1386.0,2,0.577,8.35,13.41,321.5,33.9,27.7,11.1,394.2,0.7527,0.5317,74.17,52.4
2025-01-18 00:00:00,8.83,82.8,5.39,0.238,5,8,1,1479.4,2,0.616,8.27,13.36,344.7,37.8,31.0,12.4,425.9,0.728,0.5271,77.51,56.121
2025-01-18 00:15:00,7.26,80.7,3.4,0.28,5,8,1,1645.2,2,0.685,8.13,13.28,386.4,45.6,37.3,14.9,484.2,0.7213,0.5268,87.32,63.781
2025-01-18 00:30:00,8.66,75.4,3.74,0.246,5,8,1,1358.2,2,0.566,8.37,13.42,314.6,32.8,26.8,10.7,384.9,0.6998,0.5175,67.34,49.798
2025-01-18 00:45:00,7.61,84.0,4.42,0.336,5,8,1,1467.9,2,0.612,8.28,13.37,341.8,37.3,30.5,12.2,421.9,0.7519,0.5293,79.31,55.833
2025-01-18 01:00:00,8.63,73.7,3.37,0.537,5,9,1,1725.9,2,0.719,8.06,13.24,407.0,49.7,40.7,16.3,513.7,1.0119,0.5262,129.95,67.583
2025-01-18 01:15:00,8.11,69.7,2.05,0.483,5,9,1,1502.5,2,0.626,8.25,13.35,350.5,38.9,31.8,12.7,433.9,1.0925,0.531,118.5,57.594
2025-01-18 01:30:00,7.81,80.9,3.99,0.514,5,9,1,1589.3,2,0.662,8.18,13.31,372.3,42.9,35.1,14.0,464.3,0.9812,0.5227,113.89,60.666
2025-01-18 01:45:00,8.78,77.4,4.26,0.535,5,9,1,1706.5,2,0.711,8.08,13.25,402.1,48.7,39.9,15.9,506.6,1.04,0.5212,131.71,66.01
2025-01-18 02:00:00,9.05,73.2,3.68,0.633,5,10,1,1937.5,2,0.807,7.89,13.13,461.7,61.7,50.5,20.2,594.1,1.0991,0.5258,163.25,78.09
2025-01-18 02:15:00,9.22,70.3,3.29,0.647,5,10,1,1904.8,2,0.794,7.91,13.15,453.2,59.7,48.9,19.6,581.4,1.0314,0.5301,149.9,77.042
2025-01-18 02:30:00,8.96,61.0,1.16,0.637,5,10,1,1867.5,2,0.778,7.94,13.17,443.5,57.6,47.1,18.8,567.0,1.0871,0.5221,154.09,74.008
2025-01-18 02:45:00,8.79,68.7,2.52,0.67,5,10,1,1690.7,2,0.704,8.09,13.25,398.0,47.9,39.2,15.7,500.8,1.0131,0.5295,126.83,66.285
2025-01-18 03:00:00,9.92,65.6,3.04,0.508,5,11,1,1908.9,2,0.795,7.91,13.15,454.2,60.0,49.1,19.6,582.9,1.0317,0.5252,150.36,76.54
2025-01-18 03:15:00,9.98,65.2,3.02,0.509,5,11,1,1750.2,2,0.729,8.04,13.22,413.2,51.0,41.7,16.7,522.7,1.0253,0.5278,133.97,68.961
2025-01-18 03:30:00,10.87,57.4,2.87,0.461,5,11,1,1832.1,2,0.763,7.97,13.18,434.3,55.5,45.4,18.2,553.4,1.0126,0.5201,140.1,71.958
2025-01-18 03:45:00,10.05,72.0,4.46,0.552,5,11,1,1764.5,2,0.735,8.03,13.22,416.9,51.8,42.4,16.9,528.0,1.0359,0.5255,136.74,69.37
2025-01-18 04:00:00,10.22,55.4,2.22,0.271,5,12,1,1554.0,2,0.647,8.21,13.32,363.4,41.2,33.7,13.5,451.8,0.7231,0.523,81.67,59.075
2025-01-18 04:15:00,10.13,61.5,2.42,0.198,5,12,1,1485.8,2,0.619,8.26,13.36,346.3,38.1,31.2,12.5,428.1,0.7646,0.5126,81.83,54.862
2025-01-18 04:30:00,10.09,61.4,2.36,0.263,5,12,1,1493.4,2,0.622,8.26,13.35,348.2,38.5,31.5,12.6,430.7,0.6951,0.5209,74.85,56.085
2025-01-18 04:45:00,10.23,71.4,4.5,0.261,5,12,1,1508.3,2,0.628,8.24,13.35,351.9,39.1,32.0,12.8,435.9,0.6659,0.5196,72.56,56.619
2025-01-18 05:00:00,9.53,59.4,1.53,0.196,5,13,1,1474.2,2,0.614,8.27,13.36,343.4,37.6,30.8,12.3,424.1,0.7077,0.5242,75.03,55.579
2025-01-18 05:15:00,8.82,57.6,0.82,0.151,5,13,1,1290.8,2,0.538,8.42,13.45,298.0,30.2,24.7,9.9,362.7,0.7395,0.5125,67.06,46.476
2025-01-18 05:30:00,10.3,54.7,2.3,0.115,5,13,1,1601.4,2,0.667,8.17,13.3,375.3,43.4,35.5,14.2,468.6,0.7062,0.5121,82.72,59.99
2025-01-18 05:45:00,9.98,65.9,3.16,0.229,5,13,1,1530.2,2,0.638,8.22,13.33,357.4,40.1,32.8,13.1,443.5,0.7377,0.5191,81.79,57.557
2025-01-18 06:00:00,9.89,56.6,1.89,0.196,5,14,1,1493.0,2,0.622,8.26,13.35,348.1,38.4,31.4,12.6,430.6,0.6801,0.5169,73.21,55.645
2025-01-18 06:15:00,10.05,59.1,2.05,0.101,5,14,1,1316.1,2,0.548,8.4,13.44,304.2,31.1,25.5,10.2,371.0,0.7313,0.5163,67.83,47.891
2025-01-18 06:30:00,9.23,63.3,1.89,0.114,5,14,1,1285.3,2,0.536,8.43,13.46,296.7,29.9,24.5,9.8,360.9,0.7251,0.5139,65.43,46.372
2025-01-18 06:45:00,9.14,62.5,1.63,0.11,5,14,1,1469.1,2,0.612,8.28,13.37,342.1,37.4,30.6,12.2,422.3,0.7518,0.5132,79.38,54.186
2025-01-18 07:00:00,9.72,59.2,1.72,0.071,5,15,1,1384.0,2,0.577,8.35,13.41,321.0,33.8,27.7,11.1,393.5,0.7109,0.5094,69.94,50.119
2025-01-18 07:15:00,9.54,53.3,1.54,0.236,5,15,1,1365.5,2,0.569,8.36,13.42,316.4,33.1,27.0,10.8,387.3,0.6747,0.5078,65.34,49.178
2025-01-18 07:30:00,9.5,50.5,1.5,0.085,5,15,1,1245.3,2,0.519,8.46,13.48,286.9,28.5,23.3,9.3,348.0,0.7043,0.5121,61.27,44.55
2025-01-18 07:45:00,10.0,45.6,2.0,0.202,5,15,1,1434.7,2,0.598,8.3,13.38,333.6,35.9,29.4,11.8,410.6,0.7073,0.5192,72.61,53.3
2025-01-18 08:00:00,8.34,55.1,0.34,0.174,5,16,1,1444.3,2,0.602,8.3,13.38,335.9,36.3,29.7,11.9,413.9,0.6821,0.5107,70.57,52.834
2025-01-18 08:15:00,10.06,55.4,2.06,0.187,5,16,1,1397.0,2,0.582,8.34,13.4,324.2,34.3,28.1,11.2,397.9,0.742,0.5136,73.81,51.089
2025-01-18 08:30:00,9.59,55.3,1.59,0.103,5,16,1,1464.4,2,0.61,8.28,13.37,341.0,37.2,30.4,12.2,420.8,0.7008,0.5072,73.72,53.348
2025-01-18 08:45:00,9.89,49.8,1.89,0.199,5,16,1,1568.9,2,0.654,8.19,13.32,367.2,41.9,34.3,13.7,457.1,0.6957,0.5137,79.5,58.693
2025-01-18 09:00:00,8.9,63.4,1.59,0.015,5,17,1,1198.4,2,0.499,8.5,13.5,275.5,26.8,21.9,8.8,333.0,0.7181,0.5089,59.77,42.364
2025-01-18 09:15:00,9.13,56.3,1.13,0.064,5,17,1,1305.6,2,0.544,8.41,13.45,301.7,30.7,25.1,10.1,367.6,0.7234,0.508,66.47,46.685
2025-01-18 09:30:00,8.26,59.1,0.26,0.179,5,17,1,1481.9,2,0.617,8.27,13.36,345.3,37.9,31.0,12.4,426.7,0.7392,0.5112,78.86,54.544
2025-01-18 09:45:00,9.37,53.6,1.37,0.085,5,17,1,1234.7,2,0.514,8.47,13.48,284.3,28.1,23.0,9.2,344.6,0.7065,0.513,60.86,44.187
2025-01-18 10:00:00,7.97,61.3,0.23,0.18,5,18,1,1452.3,2,0.605,8.29,13.37,337.9,36.7,30.0,12.0,416.6,0.9884,0.5064,102.94,52.743
2025-01-18 10:15:00,9.0,60.3,1.06,0.121,5,18,1,1368.5,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.3,1.0146,0.5037,98.5,48.902
2025-01-18 10:30:00,8.4,68.0,2.0,0.237,5,18,1,1434.8,2,0.598,8.3,13.38,333.6,35.9,29.4,11.8,410.6,1.0174,0.5101,104.44,52.364
2025-01-18 10:45:00,7.9,61.2,0.14,0.17,5,18,1,1399.6,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.7,0.9662,0.5154,96.32,51.376
2025-01-18 11:00:00,8.05,56.0,0.05,0.159,5,19,1,1292.3,2,0.538,8.42,13.45,298.4,30.2,24.7,9.9,363.2,1.0531,0.4999,95.63,45.392
2025-01-18 11:15:00,7.97,61.6,0.3,0.103,5,19,1,1276.8,2,0.532,8.44,13.46,294.6,29.6,24.2,9.7,358.2,1.0702,0.5051,95.83,45.229
2025-01-18 11:30:00,8.12,60.9,0.3,0.148,5,19,1,1122.7,2,0.468,8.56,13.54,257.1,24.2,19.8,7.9,309.2,0.9377,0.5028,72.47,38.861
2025-01-18 11:45:00,7.96,59.1,-0.04,0.168,5,19,1,1345.7,2,0.561,8.38,13.43,311.5,32.3,26.4,10.6,380.8,1.0481,0.5065,99.77,48.212
2025-01-18 12:00:00,6.67,62.7,-0.79,0.202,5,20,1,1400.4,2,0.584,8.33,13.4,325.1,34.5,28.2,11.3,399.0,1.0191,0.5134,101.66,51.21
2025-01-18 12:15:00,6.32,56.6,-1.68,0.186,5,20,1,1410.1,2,0.588,8.32,13.39,327.5,34.9,28.5,11.4,402.3,1.0292,0.5121,103.51,51.506
2025-01-18 12:30:00,6.53,58.8,-1.47,0.108,5,20,1,1473.7,2,0.614,8.27,13.36,343.3,37.6,30.8,12.3,423.9,1.0388,0.5147,110.1,54.55
2025-01-18 12:45:00,7.32,65.8,0.48,0.049,5,20,1,1173.4,2,0.489,8.52,13.51,269.4,25.9,21.2,8.5,325.0,1.0094,0.5144,82.03,41.805
2025-01-18 13:00:00,5.6,73.5,0.29,0.206,5,21,1,1461.7,2,0.609,8.28,13.37,340.3,37.1,30.3,12.1,419.8,1.0372,0.5106,108.85,53.584
2025-01-18 13:15:00,6.15,71.0,0.35,0.162,5,21,1,1357.3,2,0.566,8.37,13.42,314.4,32.7,26.8,10.7,384.6,1.0479,0.5122,100.76,49.247
2025-01-18 13:30:00,7.08,68.3,0.75,0.165,5,21,1,1424.3,2,0.593,8.31,13.39,331.0,35.5,29.0,11.6,407.1,1.0065,0.511,102.44,52.007
2025-01-18 13:45:00,6.61,64.4,-0.51,0.101,5,21,1,1393.0,2,0.58,8.34,13.4,323.2,34.2,28.0,11.2,396.5,1.0642,0.5058,105.5,50.148
2025-01-18 14:00:00,5.98,73.7,0.73,0.234,5,22,1,1319.6,2,0.55,8.4,13.44,305.1,31.2,25.6,10.2,372.1,0.6841,0.5207,63.65,48.441
2025-01-18 14:15:00,6.08,71.0,0.29,0.143,5,22,1,1428.6,2,0.595,8.31,13.39,332.1,35.7,29.2,11.7,408.6,0.806,0.5245,82.32,53.572
2025-01-18 14:30:00,6.45,64.9,-0.58,0.149,5,22,1,1500.9,2,0.625,8.25,13.35,350.1,38.8,31.7,12.7,433.3,0.7254,0.5089,78.58,55.123
2025-01-18 14:45:00,7.0,76.3,2.27,0.124,5,22,1,1428.5,2,0.595,8.31,13.39,332.0,35.6,29.2,11.7,408.5,0.7532,0.5116,76.92,52.249
2025-01-18 15:00:00,5.88,77.8,1.44,0.08,5,23,1,1258.2,2,0.524,8.45,13.47,290.0,28.9,23.7,9.5,352.1,0.6892,0.5171,60.67,45.523
2025-01-18 15:15:00,5.44,77.6,0.95,0.062,5,23,1,1233.2,2,0.514,8.47,13.48,284.0,28.0,22.9,9.2,344.1,0.6797,0.5178,58.47,44.544
2025-01-18 15:30:00,5.83,76.0,1.04,0.137,5,23,1,1258.7,2,0.524,8.45,13.47,290.2,29.0,23.7,9.5,352.3,0.7511,0.5239,66.15,46.145
2025-01-18 15:45:00,5.11,70.4,-0.81,0.084,5,23,1,1251.1,2,0.521,8.46,13.47,288.3,28.7,23.5,9.4,349.8,0.7439,0.5142,65.06,44.969
2025-01-18 16:00:00,6.39,81.6,2.72,0.159,6,0,1,1262.4,2,0.526,8.45,13.47,291.1,29.1,23.8,9.5,353.5,0.6619,0.514,58.49,45.423
2025-01-18 16:15:00,6.27,73.6,0.99,0.119,6,0,1,1203.1,2,0.501,8.5,13.5,276.6,27.0,22.1,8.8,334.5,0.58,0.5186,48.5,43.366
2025-01-18 16:30:00,6.7,73.2,1.34,0.138,6,0,1,1304.4,2,0.543,8.41,13.45,301.4,30.7,25.1,10.0,367.2,0.58,0.5218,53.24,47.899
2025-01-18 16:45:00,5.22,84.4,2.1,0.085,6,0,1,1229.4,2,0.512,8.48,13.49,283.0,27.9,22.8,9.1,342.9,0.58,0.5189,49.72,44.476
2025-01-18 17:00:00,6.37,77.2,1.8,0.153,6,1,1,1383.6,2,0.576,8.35,13.41,320.9,33.8,27.6,11.1,393.4,0.582,0.5202,57.24,51.161
2025-01-18 17:15:00,5.78,86.5,3.07,0.145,6,1,1,1402.4,2,0.584,8.33,13.4,325.5,34.6,28.3,11.3,399.7,0.5954,0.5167,59.49,51.626
2025-01-18 17:30:00,4.4,90.1,2.42,0.138,6,1,1,1494.0,2,0.622,8.26,13.35,348.3,38.5,31.5,12.6,430.9,0.58,0.5244,62.48,56.487
2025-01-18 17:45:00,5.46,80.1,1.49,0.148,6,1,1,1358.1,2,0.566,8.37,13.42,314.6,32.8,26.8,10.7,384.9,0.5874,0.5259,56.52,50.598
2025-01-18 18:00:00,5.39,85.2,2.44,0.131,6,2,1,1342.7,2,0.559,8.38,13.43,310.8,32.2,26.3,10.5,379.8,0.5855,0.5218,55.59,49.541
2025-01-18 18:15:00,5.1,90.4,3.19,0.108,6,2,1,1280.6,2,0.534,8.43,13.46,295.5,29.8,24.4,9.7,359.4,0.58,0.5209,52.11,46.802
2025-01-18 18:30:00,5.5,80.8,1.67,0.174,6,2,1,1447.3,2,0.603,8.29,13.38,336.7,36.4,29.8,11.9,414.9,0.58,0.5253,60.16,54.491
2025-01-18 18:45:00,5.54,79.2,1.38,0.085,6,2,1,1291.1,2,0.538,8.42,13.45,298.1,30.2,24.7,9.9,362.8,0.58,0.5258,52.61,47.696
2025-01-18 19:00:00,6.46,81.0,2.66,0.14,6,3,1,1261.7,2,0.526,8.45,13.47,290.9,29.1,23.8,9.5,353.3,0.58,0.5273,51.22,46.569
2025-01-18 19:15:00,6.12,94.0,4.93,0.023,6,3,1,1163.2,2,0.485,8.53,13.52,266.9,25.6,20.9,8.4,321.8,0.58,0.5312,46.67,42.742
2025-01-18 19:30:00,5.67,85.2,2.71,0.077,6,3,1,1349.9,2,0.562,8.38,13.43,312.6,32.4,26.5,10.6,382.2,0.58,0.5337,55.41,50.993
2025-01-18 19:45:00,6.26,98.0,5.86,0.064,6,3,1,1225.9,2,0.511,8.48,13.49,282.2,27.8,22.7,9.1,341.8,0.58,0.5252,49.56,44.877
2025-01-18 20:00:00,6.09,82.0,2.49,0.089,6,4,1,1244.5,2,0.519,8.46,13.48,286.7,28.4,23.3,9.3,347.7,0.58,0.5274,50.42,45.845
2025-01-18 20:15:00,6.26,81.8,2.61,0.118,6,4,1,1325.9,2,0.552,8.4,13.44,306.7,31.5,25.8,10.3,374.2,0.58,0.5316,54.26,49.737
2025-01-18 20:30:00,7.24,86.3,4.5,0.219,6,4,1,1400.0,2,0.583,8.33,13.4,324.9,34.5,28.2,11.3,398.9,0.5967,0.5267,59.5,52.525
2025-01-18 20:45:00,6.68,77.8,2.24,0.098,6,4,1,1186.5,2,0.494,8.51,13.51,272.6,26.4,21.6,8.6,329.2,0.6063,0.5313,49.9,43.724
2025-01-18 21:00:00,6.89,82.7,3.42,0.121,6,5,1,1323.0,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.3,0.6291,0.527,58.7,49.178
2025-01-18 21:15:00,5.25,87.7,2.8,0.082,6,5,1,1331.8,2,0.555,8.39,13.43,308.1,31.7,26.0,10.4,376.2,0.58,0.5281,54.55,49.664
2025-01-18 21:30:00,6.49,81.5,2.79,0.144,6,5,1,1389.8,2,0.579,8.34,13.41,322.4,34.0,27.9,11.1,395.4,0.58,0.525,57.34,51.903
2025-01-18 21:45:00,5.74,76.6,1.06,0.171,6,5,1,1463.0,2,0.61,8.28,13.37,340.6,37.1,30.4,12.1,420.3,0.58,0.5341,60.94,56.118
2025-01-18 22:00:00,8.44,85.7,5.58,0.174,6,6,1,1468.5,2,0.612,8.28,13.37,342.0,37.4,30.6,12.2,422.1,0.6992,0.525,73.79,55.408
2025-01-18 22:15:00,7.14,78.1,2.75,0.268,6,6,1,1429.9,2,0.596,8.31,13.39,332.4,35.7,29.2,11.7,409.0,0.7229,0.5328,73.91,54.477
2025-01-18 22:30:00,7.64,76.1,2.87,0.197,6,6,1,1345.7,2,0.561,8.38,13.43,311.5,32.3,26.4,10.6,380.8,0.6922,0.5299,65.89,50.441
2025-01-18 22:45:00,6.56,80.0,2.55,0.125,6,6,1,1522.2,2,0.634,8.23,13.34,355.4,39.7,32.5,13.0,440.7,0.742,0.5275,81.75,58.113
2025-01-18 23:00:00,6.79,89.9,4.78,0.104,6,7,1,1212.4,2,0.505,8.49,13.49,278.9,27.3,22.3,8.9,337.4,0.736,0.5331,62.09,44.969
2025-01-18 23:15:00,8.08,82.3,4.54,0.199,6,7,1,1276.6,2,0.532,8.44,13.46,294.5,29.6,24.2,9.7,358.1,0.7096,0.5289,63.52,47.345
2025-01-18 23:30:00,7.67,82.6,4.2,0.098,6,7,1,1135.6,2,0.473,8.55,13.53,260.3,24.7,20.2,8.1,313.2,0.6977,0.5285,54.63,41.381
2025-01-18 23:45:00,8.23,82.4,4.7,0.108,6,7,1,1251.0,2,0.521,8.46,13.47,288.3,28.7,23.5,9.4,349.8,0.7627,0.5306,66.7,46.399
2025-01-19 00:00:00,7.09,93.1,5.7,0.339,6,8,1,1428.8,2,0.595,8.31,13.39,332.1,35.7,29.2,11.7,408.6,0.717,0.5249,73.24,53.618
2025-01-19 00:15:00,7.97,79.5,3.87,0.242,6,8,1,1369.6,2,0.571,8.36,13.42,317.4,33.2,27.2,10.9,388.7,0.732,0.5246,71.13,50.978
2025-01-19 00:30:00,7.93,78.4,3.61,0.288,6,8,1,1343.3,2,0.56,8.38,13.43,310.9,32.2,26.3,10.5,380.0,0.7189,0.523,68.29,49.686
2025-01-19 00:45:00,7.3,75.7,2.44,0.294,6,8,1,1508.2,2,0.628,8.24,13.35,351.9,39.1,32.0,12.8,435.8,0.6918,0.5278,75.38,57.509
2025-01-19 01:00:00,8.0,66.5,1.31,0.576,6,9,1,1597.5,2,0.666,8.17,13.3,374.4,43.3,35.4,14.2,467.2,1.0951,0.5242,127.9,61.227
2025-01-19 01:15:00,8.27,67.2,1.72,0.52,6,9,1,1578.6,2,0.658,8.18,13.31,369.6,42.4,34.7,13.9,460.5,1.0235,0.527,117.83,60.676
2025-01-19 01:30:00,8.2,75.3,3.26,0.541,6,9,1,1592.2,2,0.663,8.17,13.3,373.0,43.0,35.2,14.1,465.3,1.0316,0.5255,120.01,61.126
2025-01-19 01:45:00,8.22,79.5,4.11,0.476,6,9,1,1642.9,2,0.685,8.13,13.28,385.9,45.5,37.2,14.9,483.4,1.0836,0.5272,130.96,63.716
2025-01-19 02:00:00,9.39,68.4,3.08,0.607,6,10,1,1745.3,2,0.727,8.05,13.23,412.0,50.7,41.5,16.6,520.9,1.0342,0.5193,134.67,67.621
2025-01-19 02:15:00,8.02,59.2,0.02,0.606,6,10,1,1781.5,2,0.742,8.02,13.21,421.3,52.7,43.1,17.2,534.3,1.0163,0.5156,135.76,68.872
2025-01-19 02:30:00,8.15,73.3,2.82,0.652,6,10,1,1825.5,2,0.761,7.98,13.19,432.6,55.1,45.1,18.0,550.9,1.0241,0.5274,141.05,72.639
2025-01-19 02:45:00,8.3,62.5,0.81,0.709,6,10,1,1942.2,2,0.809,7.88,13.13,462.9,62.0,50.7,20.3,596.0,1.0398,0.5242,154.92,78.093
2025-01-19 03:00:00,9.15,57.6,1.15,0.544,6,11,1,1793.2,2,0.747,8.01,13.2,424.3,53.3,43.6,17.5,538.7,0.9804,0.5212,132.04,70.197
2025-01-19 03:15:00,9.25,51.7,1.25,0.502,6,11,1,1819.3,2,0.758,7.98,13.19,431.0,54.8,44.8,17.9,548.6,1.0303,0.5185,141.31,71.109
2025-01-19 03:30:00,8.38,65.4,1.47,0.474,6,11,1,1705.7,2,0.711,8.08,13.25,401.8,48.7,39.8,15.9,506.2,1.0321,0.5242,130.62,66.342
2025-01-19 03:45:00,8.21,65.9,1.38,0.513,6,11,1,1654.5,2,0.689,8.12,13.27,388.8,46.1,37.7,15.1,487.6,1.0032,0.5223,122.3,63.667
2025-01-19 04:00:00,8.64,64.4,1.51,0.275,6,12,1,1527.4,2,0.636,8.23,13.34,356.7,40.0,32.7,13.1,442.5,0.713,0.5127,78.87,56.711
2025-01-19 04:15:00,8.66,65.0,1.66,0.255,6,12,1,1420.8,2,0.592,8.32,13.39,330.1,35.3,28.9,11.6,405.9,0.7249,0.5169,73.56,52.456
2025-01-19 04:30:00,8.22,63.6,0.93,0.29,6,12,1,1312.6,2,0.547,8.41,13.44,303.4,31.0,25.3,10.1,369.9,0.7065,0.5162,65.33,47.729
2025-01-19 04:45:00,8.54,56.9,0.54,0.171,6,12,1,1462.2,2,0.609,8.28,13.37,340.4,37.1,30.3,12.1,420.0,0.7413,0.5244,77.83,55.058
2025-01-19 05:00:00,10.0,49.5,2.0,0.056,6,13,1,1395.7,2,0.582,8.34,13.4,323.9,34.3,28.0,11.2,397.4,0.689,0.5131,68.46,50.981
2025-01-19 05:15:00,10.84,60.5,2.94,0.103,6,13,1,1504.3,2,0.627,8.25,13.35,350.9,38.9,31.9,12.7,434.5,0.6995,0.5216,75.98,56.653
2025-01-19 05:30:00,9.43,61.5,1.72,0.071,6,13,1,1379.5,2,0.575,8.35,13.41,319.9,33.6,27.5,11.0,392.0,0.6995,0.5173,68.55,50.695
2025-01-19 05:45:00,9.56,65.0,2.57,0.103,6,13,1,1479.4,2,0.616,8.27,13.36,344.7,37.8,31.0,12.4,425.9,0.6905,0.5218,73.52,55.56
2025-01-19 06:00:00,9.17,66.5,2.46,0.069,6,14,1,1279.8,2,0.533,8.43,13.46,295.3,29.7,24.3,9.7,359.1,0.7282,0.5195,65.38,46.643
2025-01-19 06:15:00,9.93,52.8,1.93,0.153,6,14,1,1370.3,2,0.571,8.36,13.41,317.6,33.3,27.2,10.9,389.0,0.6808,0.5145,66.2,50.03
2025-01-19 06:30:00,9.11,57.9,1.11,0.192,6,14,1,1391.5,2,0.58,8.34,13.4,322.8,34.1,27.9,11.2,396.0,0.724,0.5197,71.68,51.455
2025-01-19 06:45:00,8.88,54.7,0.88,0.165,6,14,1,1391.9,2,0.58,8.34,13.4,322.9,34.1,27.9,11.2,396.2,0.7805,0.5162,77.3,51.128
2025-01-19 07:00:00,9.12,59.0,1.12,0.078,6,15,1,1287.3,2,0.536,8.43,13.46,297.2,30.0,24.6,9.8,361.6,0.6394,0.5157,57.8,46.614
2025-01-19 07:15:00,8.76,50.4,0.76,0.142,6,15,1,1530.8,2,0.638,8.22,13.33,357.6,40.1,32.8,13.1,443.7,0.7137,0.5103,79.17,56.605
2025-01-19 07:30:00,8.89,58.8,0.89,0.101,6,15,1,1408.5,2,0.587,8.33,13.4,327.1,34.8,28.5,11.4,401.7,0.7527,0.5113,75.6,51.356
2025-01-19 07:45:00,8.91,54.4,0.91,0.109,6,15,1,1442.0,2,0.601,8.3,13.38,335.4,36.2,29.6,11.9,413.1,0.6922,0.5103,71.49,52.706
2025-01-19 08:00:00,9.04,54.6,1.04,0.121,6,16,1,1533.4,2,0.639,8.22,13.33,358.2,40.3,32.9,13.2,444.6,0.7187,0.5175,79.88,57.519
2025-01-19 08:15:00,9.71,61.2,1.95,0.189,6,16,1,1339.6,2,0.558,8.38,13.43,310.0,32.0,26.2,10.5,378.7,0.6898,0.5171,65.31,48.961
2025-01-19 08:30:00,7.65,43.3,-0.35,0.121,6,16,1,1204.8,2,0.502,8.5,13.5,277.0,27.0,22.1,8.8,335.0,0.712,0.5159,59.63,43.211
2025-01-19 08:45:00,9.34,54.4,1.34,0.24,6,16,1,1487.7,2,0.62,8.26,13.36,346.8,38.2,31.3,12.5,428.7,0.7472,0.5123,80.09,54.908
2025-01-19 09:00:00,8.42,49.0,0.42,0.123,6,17,1,1336.3,2,0.557,8.39,13.43,309.2,31.9,26.1,10.4,377.7,0.7406,0.5143,69.92,48.557
2025-01-19 09:15:00,7.91,57.8,-0.09,0.104,6,17,1,1226.7,2,0.511,8.48,13.49,282.4,27.8,22.7,9.1,342.0,0.7364,0.5113,62.96,43.721
2025-01-19 09:30:00,8.8,50.3,0.8,0.214,6,17,1,1539.5,2,0.641,8.22,13.33,359.8,40.5,33.2,13.3,446.7,0.7359,0.516,82.19,57.629
2025-01-19 09:45:00,8.58,57.8,0.58,0.124,6,17,1,1315.7,2,0.548,8.4,13.44,304.1,31.1,25.4,10.2,370.9,0.7338,0.5079,68.04,47.088
2025-01-19 10:00:00,8.02,55.4,0.02,0.13,6,18,1,1287.1,2,0.536,8.43,13.46,297.1,30.0,24.6,9.8,361.5,1.0173,0.5098,91.94,46.072
2025-01-19 10:15:00,7.42,61.2,-0.34,0.148,6,18,1,1193.8,2,0.497,8.51,13.5,274.3,26.6,21.8,8.7,331.5,1.0643,0.5069,88.2,42.012
2025-01-19 10:30:00,7.49,56.3,-0.51,0.167,6,18,1,1351.7,2,0.563,8.37,13.42,313.0,32.5,26.6,10.6,382.8,1.0114,0.5135,96.78,49.135
2025-01-19 10:45:00,7.48,62.5,-0.02,0.11,6,18,1,1264.4,2,0.527,8.45,13.47,291.6,29.2,23.9,9.5,354.1,1.0477,0.5143,92.76,45.533
2025-01-19 11:00:00,6.6,75.0,1.6,0.224,6,19,1,1298.5,2,0.541,8.42,13.45,299.9,30.4,24.9,10.0,365.2,0.9835,0.511,89.8,46.657
2025-01-19 11:15:00,7.55,62.6,0.07,0.171,6,19,1,1356.9,2,0.565,8.37,13.42,314.3,32.7,26.8,10.7,384.5,1.0422,0.5122,100.18,49.236
2025-01-19 11:30:00,7.4,52.3,-0.6,0.102,6,19,1,1327.8,2,0.553,8.39,13.44,307.1,31.6,25.8,10.3,374.8,1.0617,0.5079,99.49,47.595
2025-01-19 11:45:00,7.09,68.9,0.86,0.075,6,19,1,1272.1,2,0.53,8.44,13.46,293.5,29.5,24.1,9.6,356.7,1.015,0.5095,90.5,45.43
2025-01-19 12:00:00,7.4,62.2,-0.17,0.202,6,20,1,1476.5,2,0.615,8.27,13.36,344.0,37.7,30.9,12.3,424.9,1.0273,0.5138,109.12,54.58
2025-01-19 12:15:00,6.64,56.3,-1.36,0.128,6,20,1,1341.9,2,0.559,8.38,13.43,310.6,32.1,26.3,10.5,379.5,1.0316,0.5123,97.87,48.603
2025-01-19 12:30:00,6.29,56.5,-1.71,0.106,6,20,1,1386.7,2,0.578,8.34,13.41,321.7,33.9,27.7,11.1,394.4,1.031,0.5106,101.66,50.344
2025-01-19 12:45:00,6.25,58.2,-1.75,0.134,6,20,1,1373.7,2,0.572,8.36,13.41,318.4,33.4,27.3,10.9,390.1,0.9859,0.5073,96.14,49.472
2025-01-19 13:00:00,6.75,72.3,1.22,0.177,6,21,1,1407.6,2,0.586,8.33,13.4,326.8,34.8,28.5,11.4,401.4,1.0458,0.5097,104.96,51.156
2025-01-19 13:15:00,5.94,64.9,-1.08,0.047,6,21,1,1264.4,2,0.527,8.45,13.47,291.6,29.2,23.9,9.5,354.1,1.0084,0.5226,89.28,46.269
2025-01-19 13:30:00,7.46,61.2,-0.31,0.148,6,21,1,1274.2,2,0.531,8.44,13.46,294.0,29.5,24.2,9.7,357.3,1.0141,0.5107,90.59,45.623
2025-01-19 13:45:00,7.03,69.1,0.86,0.088,6,21,1,1286.1,2,0.536,8.43,13.46,296.9,30.0,24.5,9.8,361.2,1.0341,0.5095,93.38,46.007
2025-01-19 14:00:00,7.06,72.4,1.54,0.058,6,22,1,1325.6,2,0.552,8.4,13.44,306.6,31.5,25.8,10.3,374.1,0.7415,0.5104,69.35,47.735
2025-01-19 14:15:00,5.8,73.8,0.56,0.149,6,22,1,1293.5,2,0.539,8.42,13.45,298.7,30.3,24.8,9.9,363.6,0.6987,0.5124,63.51,46.577
2025-01-19 14:30:00,4.94,69.0,-1.27,0.098,6,22,1,1325.5,2,0.552,8.4,13.44,306.6,31.5,25.8,10.3,374.1,0.6626,0.5172,61.97,48.373
2025-01-19 14:45:00,7.38,78.8,3.14,0.065,6,22,1,1239.0,2,0.516,8.47,13.48,285.4,28.2,23.1,9.2,346.0,0.7163,0.5181,61.95,44.809
2025-01-19 15:00:00,5.4,76.6,0.71,0.11,6,23,1,1276.1,2,0.532,8.44,13.46,294.4,29.6,24.2,9.7,357.9,0.6943,0.5243,62.13,46.912
2025-01-19 15:15:00,4.52,73.0,-0.88,0.251,6,23,1,1344.9,2,0.56,8.38,13.43,311.3,32.2,26.4,10.6,380.5,0.7092,0.5236,67.46,49.808
2025-01-19 15:30:00,5.47,78.2,1.11,0.202,6,23,1,1433.9,2,0.597,8.31,13.38,333.4,35.9,29.4,11.7,410.3,0.7642,0.518,78.39,53.134
2025-01-19 15:45:00,5.93,70.6,0.05,0.214,6,23,1,1430.5,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.2,0.6895,0.5262,70.53,53.83
2025-01-19 16:00:00,5.0,81.2,1.25,0.109,0,0,0,1312.3,2,0.547,8.41,13.44,303.3,31.0,25.3,10.1,369.8,0.6137,0.5255,56.73,48.574
2025-01-19 16:15:00,6.03,80.3,2.08,0.15,0,0,0,1260.1,2,0.525,8.45,13.47,290.5,29.0,23.7,9.5,352.7,0.5907,0.5199,52.09,45.847
2025-01-19 16:30:00,5.26,77.5,0.76,0.162,0,0,0,1395.8,2,0.582,8.34,13.4,323.9,34.3,28.1,11.2,397.5,0.619,0.5214,61.51,51.812
2025-01-19 16:45:00,5.36,83.1,1.97,0.154,0,0,0,1388.1,2,0.578,8.34,13.41,322.0,34.0,27.8,11.1,394.9,0.6433,0.5224,63.51,51.571
2025-01-19 17:00:00,5.01,79.0,0.81,0.3,0,1,0,1393.2,2,0.58,8.34,13.4,323.3,34.2,28.0,11.2,396.6,0.6155,0.5253,61.03,52.079
2025-01-19 17:15:00,5.43,76.0,0.62,0.263,0,1,0,1390.0,2,0.579,8.34,13.4,322.5,34.1,27.9,11.1,395.5,0.636,0.5223,62.89,51.645
2025-01-19 17:30:00,6.22,85.7,3.35,0.218,0,1,0,1472.9,2,0.614,8.27,13.36,343.1,37.6,30.7,12.3,423.6,0.58,0.5237,61.43,55.464
2025-01-19 17:45:00,5.7,73.4,0.37,0.197,0,1,0,1566.4,2,0.653,8.19,13.32,366.5,41.8,34.2,13.7,456.2,0.6558,0.5207,74.79,59.383
2025-01-19 18:00:00,5.01,87.5,2.51,0.228,0,2,0,1456.3,2,0.607,8.29,13.37,338.9,36.8,30.1,12.1,418.0,0.7073,0.5274,73.9,55.103
2025-01-19 18:15:00,4.12,82.9,0.69,0.224,0,2,0,1426.0,2,0.594,8.31,13.39,331.4,35.5,29.1,11.6,407.6,0.61,0.5218,62.17,53.176
2025-01-19 18:30:00,6.08,89.4,3.96,0.21,0,2,0,1335.7,2,0.557,8.39,13.43,309.1,31.9,26.1,10.4,377.5,0.6516,0.5254,61.49,49.584
2025-01-19 18:45:00,5.37,80.7,1.51,0.257,0,2,0,1375.0,2,0.573,8.35,13.41,318.8,33.4,27.4,10.9,390.5,0.6154,0.5273,60.08,51.48
2025-01-19 19:00:00,4.81,79.5,0.71,0.054,0,3,0,1266.7,2,0.528,8.44,13.47,292.1,29.3,23.9,9.6,354.9,0.6171,0.5281,54.75,46.853
2025-01-19 19:15:00,5.81,79.2,1.66,0.361,0,3,0,1669.4,2,0.696,8.11,13.27,392.6,46.8,38.3,15.3,493.0,0.6773,0.5241,83.48,64.599
2025-01-19 19:30:00,5.82,83.6,2.54,0.254,0,3,0,1367.2,2,0.57,8.36,13.42,316.8,33.1,27.1,10.8,387.9,0.6428,0.5199,62.33,50.416
2025-01-19 19:45:00,6.09,78.8,1.84,0.123,0,3,0,1394.5,2,0.581,8.34,13.4,323.6,34.2,28.0,11.2,397.0,0.6559,0.5289,65.1,52.494
2025-01-19 20:00:00,6.11,94.6,5.03,0.222,0,4,0,1447.5,2,0.603,8.29,13.38,336.8,36.5,29.8,11.9,415.0,0.6625,0.5326,68.73,55.251
2025-01-19 20:15:00,4.81,85.4,1.9,0.224,0,4,0,1286.4,2,0.536,8.43,13.46,296.9,30.0,24.5,9.8,361.3,0.5817,0.5292,52.54,47.799
2025-01-19 20:30:00,5.61,77.4,1.08,0.201,0,4,0,1387.9,2,0.578,8.34,13.41,321.9,34.0,27.8,11.1,394.8,0.5831,0.5357,57.55,52.879
2025-01-19 20:45:00,5.54,86.6,2.86,0.255,0,4,0,1397.1,2,0.582,8.34,13.4,324.2,34.3,28.1,11.2,397.9,0.6648,0.5298,66.13,52.705
2025-01-19 21:00:00,6.22,91.9,4.61,0.169,0,5,0,1301.9,2,0.542,8.42,13.45,300.8,30.6,25.0,10.0,366.4,0.609,0.5267,55.78,48.237
2025-01-19 21:15:00,6.06,80.0,2.06,0.175,0,5,0,1417.6,2,0.591,8.32,13.39,329.3,35.2,28.8,11.5,404.8,0.58,0.5264,58.7,53.275
2025-01-19 21:30:00,5.69,76.2,0.93,0.146,0,5,0,1283.6,2,0.535,8.43,13.46,296.3,29.9,24.4,9.8,360.4,0.5918,0.5254,53.32,47.336
2025-01-19 21:45:00,5.24,79.4,1.12,0.161,0,5,0,1318.4,2,0.549,8.4,13.44,304.8,31.2,25.5,10.2,371.8,0.6705,0.5344,62.32,49.671
2025-01-19 22:00:00,6.6,83.5,3.31,0.189,0,6,0,1388.9,2,0.579,8.34,13.41,322.2,34.0,27.8,11.1,395.1,0.7862,0.5327,77.67,52.628
2025-01-19 22:15:00,6.12,78.8,1.88,0.198,0,6,0,1465.1,2,0.61,8.28,13.37,341.1,37.2,30.4,12.2,421.0,0.7649,0.5296,80.5,55.732
2025-01-19 22:30:00,7.12,82.1,3.55,0.234,0,6,0,1400.2,2,0.583,8.33,13.4,325.0,34.5,28.2,11.3,399.0,0.7657,0.5315,76.37,53.013
2025-01-19 22:45:00,5.89,85.6,3.02,0.204,0,6,0,1365.2,2,0.569,8.36,13.42,316.3,33.0,27.0,10.8,387.2,0.7717,0.5341,74.71,51.707
2025-01-19 23:00:00,6.34,73.7,1.07,0.195,0,7,0,1318.1,2,0.549,8.4,13.44,304.7,31.2,25.5,10.2,371.7,0.7589,0.5312,70.52,49.357
2025-01-19 23:15:00,5.71,88.5,3.4,0.2,0,7,0,1437.0,2,0.599,8.3,13.38,334.1,36.0,29.5,11.8,411.4,0.8137,0.5273,83.69,54.235
2025-01-19 23:30:00,6.36,78.9,2.14,0.219,0,7,0,1466.0,2,0.611,8.28,13.37,341.4,37.3,30.5,12.2,421.3,0.7627,0.5343,80.33,56.272
2025-01-19 23:45:00,7.17,81.1,3.4,0.213,0,7,0,1464.2,2,0.61,8.28,13.37,340.9,37.2,30.4,12.2,420.7,0.7836,0.5303,82.41,55.769
2025-01-20 00:00:00,6.23,98.0,5.83,0.278,0,8,0,1459.3,2,0.608,8.28,13.37,339.7,37.0,30.2,12.1,419.0,0.7603,0.5382,79.64,56.38
2025-01-20 00:15:00,5.98,81.9,2.36,0.491,0,8,0,1712.6,2,0.714,8.07,13.24,403.6,49.0,40.1,16.0,508.8,0.8302,0.525,105.6,66.777
2025-01-20 00:30:00,7.09,84.4,3.97,0.384,0,8,0,1486.5,2,0.619,8.26,13.36,346.5,38.2,31.2,12.5,428.3,0.7637,0.5274,81.78,56.473
2025-01-20 00:45:00,8.16,74.8,3.12,0.418,0,8,0,1649.4,2,0.687,8.13,13.28,387.5,45.8,37.5,15.0,485.8,0.7381,0.5351,89.63,64.982
2025-01-20 01:00:00,7.8,70.5,1.91,0.799,0,9,0,1934.0,2,0.806,7.89,13.13,460.8,61.5,50.3,20.1,592.7,1.0967,0.5235,162.51,77.573
2025-01-20 01:15:00,7.96,64.5,0.86,0.861,0,9,0,2057.4,3,0.572,8.36,13.41,476.9,33.3,27.2,16.3,553.8,1.1173,0.5349,154.69,74.053
2025-01-20 01:30:00,7.96,69.6,1.88,0.826,0,9,0,1955.5,2,0.815,7.87,13.12,466.4,62.8,51.4,20.6,601.2,1.1186,0.5231,168.12,78.62
2025-01-20 01:45:00,7.55,69.1,1.36,0.794,0,9,0,1843.8,2,0.768,7.96,13.18,437.4,56.2,46.0,18.4,557.9,1.1279,0.5183,157.32,72.296
2025-01-20 02:00:00,8.5,55.4,0.5,0.974,0,10,0,2093.9,3,0.582,8.34,13.4,485.9,34.3,28.1,16.8,565.1,1.1389,0.5271,160.9,74.461
2025-01-20 02:15:00,8.01,68.8,1.77,1.0,0,10,0,2116.9,3,0.588,8.32,13.39,491.6,34.9,28.6,17.1,572.3,1.1329,0.5313,162.08,76.014
2025-01-20 02:30:00,8.98,62.3,1.44,0.964,0,10,0,2136.9,3,0.594,8.31,13.39,496.6,35.5,29.0,17.4,578.5,1.1471,0.5185,165.9,74.984
2025-01-20 02:45:00,7.46,80.8,3.61,1.0,0,10,0,2059.0,3,0.572,8.36,13.41,477.3,33.3,27.3,16.4,554.3,1.16,0.5281,160.74,73.181
2025-01-20 03:00:00,8.28,63.2,0.93,0.784,0,11,0,1773.1,2,0.739,8.02,13.21,419.1,52.2,42.7,17.1,531.2,1.1827,0.5169,157.06,68.648
2025-01-20 03:15:00,9.57,56.4,1.57,0.881,0,11,0,2040.7,3,0.567,8.37,13.42,472.8,32.9,26.9,16.1,548.6,1.1508,0.5152,157.84,70.665
2025-01-20 03:30:00,8.02,63.4,0.71,0.759,0,11,0,1918.8,2,0.799,7.9,13.14,456.8,60.6,49.6,19.8,586.8,1.1361,0.5221,166.67,76.598
2025-01-20 03:45:00,8.38,58.2,0.38,0.828,0,11,0,1916.1,2,0.798,7.9,13.14,456.1,60.4,49.4,19.8,585.8,1.1167,0.5152,163.53,75.441
2025-01-20 04:00:00,8.52,50.1,0.52,0.404,0,12,0,1612.6,2,0.672,8.16,13.29,378.2,44.0,36.0,14.4,472.5,0.8102,0.5196,95.71,61.39
2025-01-20 04:15:00,8.58,46.6,0.58,0.454,0,12,0,1684.3,2,0.702,8.1,13.26,396.4,47.6,38.9,15.6,498.4,0.7906,0.5217,98.52,65.008
2025-01-20 04:30:00,7.68,52.3,-0.32,0.292,0,12,0,1512.1,2,0.63,8.24,13.34,352.9,39.3,32.1,12.9,437.2,0.7694,0.5228,84.09,57.134
2025-01-20 04:45:00,9.38,55.6,1.38,0.387,0,12,0,1651.0,2,0.688,8.12,13.27,387.9,45.9,37.5,15.0,486.3,0.8096,0.5229,98.44,63.579
2025-01-20 05:00:00,8.64,62.3,1.1,0.162,0,13,0,1482.6,2,0.618,8.26,13.36,345.5,38.0,31.1,12.4,427.0,0.8298,0.5172,88.58,55.205
2025-01-20 05:15:00,9.7,57.8,1.7,0.152,0,13,0,1484.6,2,0.619,8.26,13.36,346.0,38.1,31.1,12.5,427.7,0.8136,0.5212,86.99,55.725
2025-01-20 05:30:00,8.59,58.3,0.59,0.197,0,13,0,1440.2,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.5,0.8354,0.5182,86.15,53.434
2025-01-20 05:45:00,10.14,62.0,2.55,0.168,0,13,0,1530.1,2,0.638,8.22,13.33,357.4,40.1,32.8,13.1,443.5,0.807,0.5168,89.47,57.297
2025-01-20 06:00:00,8.27,45.4,0.27,0.17,0,14,0,1317.9,2,0.549,8.4,13.44,304.7,31.2,25.5,10.2,371.6,0.7912,0.5166,73.5,47.991
2025-01-20 06:15:00,8.15,52.5,0.15,0.181,0,14,0,1384.5,2,0.577,8.35,13.41,321.1,33.8,27.7,11.1,393.7,0.7893,0.5187,77.69,51.057
2025-01-20 06:30:00,8.52,61.9,0.9,0.162,0,14,0,1342.4,2,0.559,8.38,13.43,310.7,32.1,26.3,10.5,379.7,0.786,0.5094,74.61,48.355
2025-01-20 06:45:00,9.21,60.2,1.26,0.196,0,14,0,1598.1,2,0.666,8.17,13.3,374.5,43.3,35.4,14.2,467.4,0.798,0.5125,93.25,59.882
2025-01-20 07:00:00,8.47,53.3,0.47,0.213,0,15,0,1595.5,2,0.665,8.17,13.3,373.9,43.2,35.3,14.1,466.5,0.7511,0.5073,87.59,59.163
2025-01-20 07:15:00,8.47,57.1,0.47,0.177,0,15,0,1370.0,2,0.571,8.36,13.41,317.5,33.2,27.2,10.9,388.9,0.7813,0.5109,75.95,49.667
2025-01-20 07:30:00,8.69,57.8,0.69,0.208,0,15,0,1382.0,2,0.576,8.35,13.41,320.5,33.7,27.6,11.0,392.9,0.795,0.5191,78.08,50.987
2025-01-20 07:45:00,8.34,56.5,0.34,0.196,0,15,0,1493.3,2,0.622,8.26,13.35,348.2,38.4,31.5,12.6,430.7,0.7453,0.5094,80.24,54.841
2025-01-20 08:00:00,8.55,57.2,0.55,0.18,0,16,0,1391.7,2,0.58,8.34,13.4,322.9,34.1,27.9,11.2,396.1,0.8246,0.518,81.65,51.297
2025-01-20 08:15:00,8.65,47.0,0.65,0.092,0,16,0,1357.9,2,0.566,8.37,13.42,314.5,32.8,26.8,10.7,384.8,0.7987,0.5129,76.83,49.343
2025-01-20 08:30:00,8.55,45.8,0.55,0.165,0,16,0,1367.0,2,0.57,8.36,13.42,316.8,33.1,27.1,10.8,387.8,0.8286,0.5175,80.34,50.176
2025-01-20 08:45:00,8.82,55.6,0.82,0.18,0,16,0,1317.8,2,0.549,8.4,13.44,304.7,31.2,25.5,10.2,371.5,0.7352,0.5047,68.29,46.88
2025-01-20 09:00:00,9.17,48.6,1.17,0.13,0,17,0,1487.6,2,0.62,8.26,13.36,346.8,38.2,31.3,12.5,428.7,0.7953,0.5132,85.24,55.009
2025-01-20 09:15:00,9.25,58.6,1.25,0.205,0,17,0,1520.5,2,0.634,8.23,13.34,355.0,39.7,32.5,13.0,440.1,0.7619,0.5127,83.83,56.408
2025-01-20 09:30:00,7.71,49.0,-0.29,0.116,0,17,0,1119.1,2,0.466,8.57,13.54,256.3,24.1,19.7,7.9,308.0,0.7791,0.506,60.0,38.964
2025-01-20 09:45:00,7.02,45.7,-0.98,0.178,0,17,0,1258.1,2,0.524,8.45,13.47,290.0,28.9,23.7,9.5,352.1,0.7678,0.5094,67.59,44.84
2025-01-20 10:00:00,7.45,66.4,0.73,0.136,0,18,0,1237.4,2,0.516,8.47,13.48,285.0,28.2,23.1,9.2,345.4,1.0713,0.5101,92.52,44.048
2025-01-20 10:15:00,7.92,57.9,-0.08,0.137,0,18,0,1162.0,2,0.484,8.53,13.52,266.6,25.6,20.9,8.4,321.5,1.1129,0.5109,89.44,41.059
2025-01-20 10:30:00,7.71,60.4,-0.2,0.17,0,18,0,1402.1,2,0.584,8.33,13.4,325.5,34.5,28.3,11.3,399.6,1.123,0.5059,112.18,50.538
2025-01-20 10:45:00,7.72,63.4,0.4,0.127,0,18,0,1241.6,2,0.517,8.47,13.48,286.0,28.3,23.2,9.3,346.8,1.1072,0.5071,95.99,43.962
2025-01-20 11:00:00,7.14,62.4,-0.38,0.345,0,19,0,1597.7,2,0.666,8.17,13.3,374.4,43.3,35.4,14.2,467.2,1.0964,0.5058,128.07,59.084
2025-01-20 11:15:00,6.7,54.8,-1.3,0.31,0,19,0,1395.4,2,0.581,8.34,13.4,323.8,34.3,28.0,11.2,397.3,1.0899,0.5111,108.26,50.771
2025-01-20 11:30:00,7.47,50.7,-0.53,0.245,0,19,0,1502.7,2,0.626,8.25,13.35,350.5,38.9,31.8,12.7,433.9,1.0934,0.5096,118.61,55.286
2025-01-20 11:45:00,7.05,63.5,-0.26,0.163,0,19,0,1320.1,2,0.55,8.4,13.44,305.2,31.3,25.6,10.2,372.3,1.1291,0.5134,105.09,47.782
2025-01-20 12:00:00,5.96,54.4,-2.04,0.26,0,20,0,1443.4,2,0.601,8.3,13.38,335.7,36.3,29.7,11.9,413.6,1.0951,0.5092,113.22,52.642
2025-01-20 12:15:00,5.73,65.4,-1.2,0.19,0,20,0,1355.2,2,0.565,8.37,13.42,313.9,32.6,26.7,10.7,383.9,1.1273,0.5062,108.2,48.583
2025-01-20 12:30:00,6.64,51.3,-1.36,0.119,0,20,0,1436.1,2,0.598,8.3,13.38,333.9,36.0,29.4,11.8,411.1,1.1175,0.5026,114.85,51.655
2025-01-20 12:45:00,6.82,59.2,-1.18,0.193,0,20,0,1381.5,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.7,1.1113,0.5125,109.1,50.313
2025-01-20 13:00:00,6.19,62.4,-1.33,0.152,0,21,0,1280.5,2,0.534,8.43,13.46,295.5,29.8,24.4,9.7,359.4,1.1436,0.5188,102.74,46.608
2025-01-20 13:15:00,6.31,79.4,2.2,0.226,0,21,0,1444.0,2,0.602,8.3,13.38,335.9,36.3,29.7,11.9,413.8,1.1014,0.5161,113.93,53.384
