timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-01-20 13:30:00,4.79,74.8,-0.26,0.197,0,21,0,1263.5,2,0.526,8.45,13.47,291.4,29.1,23.8,9.5,353.9,1.1025,0.5168,97.53,45.717
2025-01-20 13:45:00,5.56,71.3,-0.19,0.124,0,21,0,1433.1,2,0.597,8.31,13.38,333.2,35.8,29.3,11.7,410.1,1.1386,0.5082,116.73,52.104
2025-01-20 14:00:00,6.67,64.8,-0.37,0.313,0,22,0,1430.2,2,0.596,8.31,13.38,332.4,35.7,29.2,11.7,409.1,0.7925,0.5132,81.05,52.487
2025-01-20 14:15:00,5.43,69.1,-0.75,0.196,0,22,0,1467.7,2,0.612,8.28,13.37,341.8,37.3,30.5,12.2,421.9,0.7423,0.517,78.29,54.519
2025-01-20 14:30:00,6.62,74.6,1.55,0.183,0,22,0,1479.3,2,0.616,8.27,13.36,344.7,37.8,31.0,12.4,425.9,0.7634,0.5145,81.28,54.777
2025-01-20 14:45:00,5.55,69.2,-0.61,0.199,0,22,0,1383.0,2,0.576,8.35,13.41,320.7,33.8,27.6,11.1,393.2,0.786,0.5104,77.26,50.172
2025-01-20 15:00:00,3.93,72.5,-1.58,0.18,0,23,0,1448.0,2,0.603,8.29,13.38,336.9,36.5,29.8,11.9,415.1,0.8216,0.5185,85.27,53.811
2025-01-20 15:15:00,5.32,74.2,0.15,0.14,0,23,0,1430.0,2,0.596,8.31,13.38,332.4,35.7,29.2,11.7,409.0,0.7426,0.5192,75.93,53.089
2025-01-20 15:30:00,5.72,80.2,1.76,0.209,0,23,0,1320.9,2,0.55,8.4,13.44,305.4,31.3,25.6,10.2,372.6,0.7576,0.5157,70.57,48.035
2025-01-20 15:45:00,5.54,79.9,1.51,0.24,0,23,0,1442.3,2,0.601,8.3,13.38,335.5,36.2,29.6,11.9,413.2,0.7961,0.5165,82.24,53.356
2025-01-20 16:00:00,4.34,77.9,-0.08,0.179,1,0,0,1425.8,2,0.594,8.31,13.39,331.4,35.5,29.1,11.6,407.6,0.6577,0.519,67.02,52.886
2025-01-20 16:15:00,5.66,79.1,1.48,0.234,1,0,0,1429.1,2,0.595,8.31,13.39,332.2,35.7,29.2,11.7,408.7,0.6499,0.5163,66.41,52.752
2025-01-20 16:30:00,6.07,89.8,4.03,0.198,1,0,0,1404.2,2,0.585,8.33,13.4,326.0,34.6,28.3,11.3,400.3,0.6414,0.5206,64.19,52.1
2025-01-20 16:45:00,4.84,72.0,-0.75,0.258,1,0,0,1522.4,2,0.634,8.23,13.34,355.5,39.8,32.5,13.0,440.8,0.6605,0.5186,72.78,57.148
2025-01-20 17:00:00,5.64,85.7,2.78,0.164,1,1,0,1331.0,2,0.555,8.39,13.43,307.9,31.7,25.9,10.4,375.9,0.6306,0.5241,59.26,49.255
2025-01-20 17:15:00,5.02,80.2,1.05,0.24,1,1,0,1534.3,2,0.639,8.22,13.33,358.5,40.3,33.0,13.2,444.9,0.5852,0.5122,65.09,56.969
2025-01-20 17:30:00,4.8,87.9,2.37,0.191,1,1,0,1259.5,2,0.525,8.45,13.47,290.4,29.0,23.7,9.5,352.6,0.6202,0.5195,54.67,45.787
2025-01-20 17:45:00,5.31,89.3,3.16,0.157,1,1,0,1391.7,2,0.58,8.34,13.4,322.9,34.1,27.9,11.2,396.1,0.6298,0.5219,62.36,51.681
2025-01-20 18:00:00,5.02,91.9,3.41,0.26,1,2,0,1499.5,2,0.625,8.25,13.35,349.7,38.7,31.7,12.7,432.8,0.6282,0.5225,67.98,56.536
2025-01-20 18:15:00,5.22,73.7,-0.03,0.301,1,2,0,1450.3,2,0.604,8.29,13.37,337.4,36.6,29.9,12.0,415.9,0.5918,0.5224,61.53,54.322
2025-01-20 18:30:00,4.89,87.2,2.34,0.168,1,2,0,1389.5,2,0.579,8.34,13.41,322.4,34.0,27.8,11.1,395.4,0.6274,0.5262,62.01,52.005
2025-01-20 18:45:00,4.84,98.0,4.44,0.203,1,2,0,1395.9,2,0.582,8.34,13.4,323.9,34.3,28.1,11.2,397.5,0.6096,0.5295,60.58,52.621
2025-01-20 19:00:00,4.48,83.8,1.25,0.232,1,3,0,1298.3,2,0.541,8.42,13.45,299.9,30.4,24.9,10.0,365.2,0.6393,0.5294,58.36,48.331
2025-01-20 19:15:00,5.81,86.5,3.11,0.233,1,3,0,1288.7,2,0.537,8.43,13.46,297.5,30.1,24.6,9.8,362.0,0.5852,0.5217,52.97,47.221
2025-01-20 19:30:00,5.38,83.6,2.09,0.206,1,3,0,1277.4,2,0.532,8.44,13.46,294.8,29.7,24.3,9.7,358.4,0.5978,0.528,53.56,47.308
2025-01-20 19:45:00,4.57,85.0,1.58,0.292,1,3,0,1558.0,2,0.649,8.2,13.32,364.4,41.4,33.9,13.5,453.2,0.6203,0.5251,70.28,59.496
2025-01-20 20:00:00,4.76,85.8,1.93,0.266,1,4,0,1546.5,2,0.644,8.21,13.33,361.5,40.9,33.4,13.4,449.2,0.6378,0.5296,71.62,59.473
2025-01-20 20:15:00,5.67,85.3,2.72,0.16,1,4,0,1380.8,2,0.575,8.35,13.41,320.2,33.7,27.6,11.0,392.4,0.6315,0.5336,61.95,52.351
2025-01-20 20:30:00,4.93,88.7,2.66,0.196,1,4,0,1458.6,2,0.608,8.28,13.37,339.5,36.9,30.2,12.1,418.7,0.6115,0.5292,64.02,55.396
2025-01-20 20:45:00,4.89,89.3,2.75,0.275,1,4,0,1416.3,2,0.59,8.32,13.39,329.0,35.1,28.7,11.5,404.4,0.6227,0.5319,62.95,53.773
2025-01-20 21:00:00,5.47,93.2,4.12,0.215,1,5,0,1573.4,2,0.656,8.19,13.31,368.3,42.1,34.5,13.8,458.6,0.6542,0.5329,75.01,61.098
2025-01-20 21:15:00,6.02,90.8,4.18,0.216,1,5,0,1347.0,2,0.561,8.38,13.43,311.9,32.3,26.4,10.6,381.2,0.6227,0.5231,59.34,49.851
2025-01-20 21:30:00,6.19,88.6,3.91,0.233,1,5,0,1422.8,2,0.593,8.31,13.39,330.6,35.4,29.0,11.6,406.6,0.6423,0.531,65.29,53.971
2025-01-20 21:45:00,5.23,70.5,-0.67,0.244,1,5,0,1492.2,2,0.622,8.26,13.35,347.9,38.4,31.4,12.6,430.3,0.6338,0.5313,68.18,57.157
2025-01-20 22:00:00,6.07,89.2,3.92,0.209,1,6,0,1373.5,2,0.572,8.36,13.41,318.4,33.4,27.3,10.9,390.0,0.7592,0.5312,74.02,51.79
2025-01-20 22:15:00,6.04,94.2,4.87,0.131,1,6,0,1237.9,2,0.516,8.47,13.48,285.1,28.2,23.1,9.2,345.6,0.8113,0.5352,70.1,46.239
2025-01-20 22:30:00,6.53,78.2,2.17,0.233,1,6,0,1462.6,2,0.609,8.28,13.37,340.5,37.1,30.4,12.1,420.1,0.7796,0.5322,81.88,55.898
2025-01-20 22:45:00,6.15,84.9,3.12,0.201,1,6,0,1304.0,2,0.543,8.41,13.45,301.3,30.7,25.1,10.0,367.0,0.8052,0.5251,73.88,48.182
2025-01-20 23:00:00,6.68,80.0,2.67,0.178,1,7,0,1314.4,2,0.548,8.4,13.44,303.8,31.1,25.4,10.2,370.5,0.7615,0.5365,70.53,49.685
2025-01-20 23:15:00,6.32,87.2,3.77,0.181,1,7,0,1431.9,2,0.597,8.31,13.38,332.9,35.8,29.3,11.7,409.7,0.767,0.5289,78.55,54.163
2025-01-20 23:30:00,7.22,80.2,3.25,0.214,1,7,0,1362.4,2,0.568,8.36,13.42,315.7,32.9,26.9,10.8,386.3,0.7796,0.5321,75.29,51.388
2025-01-20 23:45:00,6.47,73.9,1.25,0.217,1,7,0,1439.9,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,0.7539,0.5276,77.72,54.397
2025-01-21 00:00:00,6.95,79.3,2.8,0.361,1,8,0,1470.9,2,0.613,8.27,13.36,342.6,37.5,30.7,12.3,423.0,0.7321,0.527,77.41,55.728
2025-01-21 00:15:00,7.71,67.0,1.11,0.317,1,8,0,1468.5,2,0.612,8.28,13.37,342.0,37.4,30.6,12.2,422.1,0.815,0.526,86.01,55.506
2025-01-21 00:30:00,8.62,68.8,2.37,0.447,1,8,0,1675.1,2,0.698,8.1,13.26,394.0,47.1,38.5,15.4,495.1,0.8024,0.535,99.31,66.22
2025-01-21 00:45:00,7.78,68.4,1.45,0.421,1,8,0,1531.8,2,0.638,8.22,13.33,357.8,40.2,32.9,13.2,444.0,0.7133,0.5262,79.18,58.41
2025-01-21 01:00:00,7.5,71.1,1.72,0.825,1,9,0,2002.6,2,0.834,7.83,13.1,478.8,65.7,53.8,21.5,619.8,1.1101,0.5341,172.02,82.763
2025-01-21 01:15:00,9.36,77.9,4.94,0.824,1,9,0,2022.9,2,0.843,7.81,13.09,484.1,67.0,54.9,21.9,627.9,1.0601,0.5239,166.42,82.248
2025-01-21 01:30:00,8.54,68.6,2.26,0.841,1,9,0,1950.1,2,0.813,7.87,13.12,465.0,62.5,51.1,20.4,599.0,1.1507,0.5196,172.33,77.824
2025-01-21 01:45:00,7.85,78.4,3.52,0.847,1,9,0,2101.8,3,0.584,8.33,13.4,487.9,34.5,28.2,16.9,567.5,1.1215,0.5312,159.13,75.37
2025-01-21 02:00:00,8.35,79.9,4.34,0.951,1,10,0,1887.0,2,0.786,7.93,13.16,448.6,58.7,48.0,19.2,574.5,1.1277,0.529,161.96,75.981
2025-01-21 02:15:00,8.18,77.0,3.57,0.954,1,10,0,2043.1,3,0.568,8.36,13.42,473.4,32.9,26.9,16.2,549.4,1.1043,0.5291,151.67,72.673
2025-01-21 02:30:00,6.94,76.7,2.29,1.0,1,10,0,2060.8,3,0.572,8.36,13.41,477.7,33.4,27.3,16.4,554.8,1.1558,0.5276,160.32,73.191
2025-01-21 02:45:00,8.07,79.4,3.95,0.957,1,10,0,2182.1,3,0.606,8.29,13.37,507.8,36.8,30.1,18.0,592.7,1.1048,0.5178,163.71,76.728
2025-01-21 03:00:00,9.14,62.4,1.62,0.831,1,11,0,2125.0,3,0.59,8.32,13.39,493.6,35.2,28.8,17.3,574.8,1.1511,0.5218,165.41,74.977
2025-01-21 03:15:00,8.62,64.6,1.55,0.835,1,11,0,2150.1,3,0.597,8.31,13.38,499.9,35.9,29.3,17.6,582.7,1.1062,0.5244,161.14,76.386
2025-01-21 03:30:00,8.71,64.7,1.65,0.774,1,11,0,2064.4,3,0.573,8.35,13.41,478.6,33.5,27.4,16.4,555.9,1.1175,0.5145,155.31,71.511
2025-01-21 03:45:00,9.41,69.0,3.21,0.802,1,11,0,2007.7,2,0.837,7.83,13.1,480.1,66.1,54.1,21.6,621.9,1.0965,0.5264,170.47,81.837
2025-01-21 04:00:00,9.1,56.7,1.1,0.383,1,12,0,1695.6,2,0.706,8.09,13.25,399.3,48.1,39.4,15.8,502.5,0.8026,0.5207,100.83,65.418
2025-01-21 04:15:00,9.91,49.3,1.91,0.379,1,12,0,1697.2,2,0.707,8.09,13.25,399.7,48.2,39.5,15.8,503.1,0.8294,0.518,104.32,65.162
2025-01-21 04:30:00,7.44,59.2,-0.56,0.457,1,12,0,1628.2,2,0.678,8.14,13.29,382.1,44.8,36.6,14.6,478.1,0.7655,0.5164,91.51,61.732
2025-01-21 04:45:00,8.72,60.6,0.84,0.407,1,12,0,1628.5,2,0.679,8.14,13.29,382.2,44.8,36.6,14.7,478.3,0.785,0.5155,93.86,61.632
2025-01-21 05:00:00,8.43,55.4,0.43,0.171,1,13,0,1448.2,2,0.603,8.29,13.38,336.9,36.5,29.9,11.9,415.2,0.7948,0.5172,82.5,53.687
2025-01-21 05:15:00,9.83,60.6,1.94,0.223,1,13,0,1498.7,2,0.624,8.25,13.35,349.5,38.7,31.7,12.7,432.6,0.7791,0.52,84.25,56.23
2025-01-21 05:30:00,9.29,61.1,1.51,0.249,1,13,0,1599.8,2,0.667,8.17,13.3,374.9,43.4,35.5,14.2,468.0,0.7662,0.5113,89.64,59.822
2025-01-21 05:45:00,10.02,46.7,2.02,0.17,1,13,0,1435.0,2,0.598,8.3,13.38,333.7,35.9,29.4,11.8,410.7,0.7723,0.5129,79.3,52.67
2025-01-21 06:00:00,9.03,57.6,1.03,0.241,1,14,0,1643.4,2,0.685,8.13,13.28,386.0,45.5,37.2,14.9,483.6,0.7619,0.5063,92.11,61.21
2025-01-21 06:15:00,7.86,56.1,-0.14,0.123,1,14,0,1394.0,2,0.581,8.34,13.4,323.5,34.2,28.0,11.2,396.9,0.8145,0.519,80.81,51.5
2025-01-21 06:30:00,9.59,49.7,1.59,0.112,1,14,0,1356.0,2,0.565,8.37,13.42,314.1,32.7,26.7,10.7,384.2,0.7385,0.5107,70.93,49.049
2025-01-21 06:45:00,8.19,60.2,0.23,0.209,1,14,0,1399.6,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.7,0.8691,0.5137,86.64,51.211
2025-01-21 07:00:00,9.13,54.8,1.13,0.14,1,15,0,1562.0,2,0.651,8.2,13.32,365.4,41.6,34.0,13.6,454.6,0.7478,0.5144,84.99,58.464
2025-01-21 07:15:00,10.02,54.2,2.02,0.252,1,15,0,1478.8,2,0.616,8.27,13.36,344.5,37.8,30.9,12.4,425.7,0.7546,0.5138,80.3,54.676
2025-01-21 07:30:00,8.7,62.7,1.23,0.255,1,15,0,1436.5,2,0.599,8.3,13.38,334.0,36.0,29.4,11.8,411.2,0.7823,0.5127,80.42,52.708
2025-01-21 07:45:00,9.1,53.6,1.1,0.209,1,15,0,1428.0,2,0.595,8.31,13.39,331.9,35.6,29.2,11.7,408.3,0.8097,0.5159,82.66,52.662
2025-01-21 08:00:00,7.14,48.0,-0.86,0.214,1,16,0,1485.8,2,0.619,8.26,13.36,346.3,38.1,31.2,12.5,428.1,0.757,0.5055,81.02,54.101
2025-01-21 08:15:00,8.59,51.8,0.59,0.242,1,16,0,1486.5,2,0.619,8.26,13.36,346.5,38.2,31.2,12.5,428.3,0.8092,0.5027,86.65,53.83
2025-01-21 08:30:00,8.54,55.1,0.54,0.243,1,16,0,1502.2,2,0.626,8.25,13.35,350.4,38.8,31.8,12.7,433.7,0.795,0.5127,86.21,55.595
2025-01-21 08:45:00,8.67,62.9,1.25,0.237,1,16,0,1587.3,2,0.661,8.18,13.31,371.8,42.8,35.0,14.0,463.6,0.777,0.5166,90.05,59.869
2025-01-21 09:00:00,8.76,54.3,0.76,0.22,1,17,0,1528.5,2,0.637,8.23,13.34,357.0,40.0,32.8,13.1,442.9,0.7659,0.5148,84.8,56.995
2025-01-21 09:15:00,8.99,64.8,1.95,0.159,1,17,0,1442.8,2,0.601,8.3,13.38,335.6,36.3,29.7,11.9,413.4,0.7628,0.5046,78.83,52.15
2025-01-21 09:30:00,7.86,53.2,-0.14,0.197,1,17,0,1209.4,2,0.504,8.49,13.5,278.1,27.2,22.2,8.9,336.5,0.75,0.5156,63.09,43.367
2025-01-21 09:45:00,8.17,54.4,0.17,0.208,1,17,0,1393.9,2,0.581,8.34,13.4,323.4,34.2,28.0,11.2,396.8,0.7486,0.5119,74.27,50.785
2025-01-21 10:00:00,8.46,62.0,0.85,0.25,1,18,0,1430.5,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.2,1.1427,0.5157,116.89,52.752
2025-01-21 10:15:00,7.65,61.5,-0.05,0.245,1,18,0,1369.6,2,0.571,8.36,13.42,317.4,33.2,27.2,10.9,388.7,1.1063,0.5054,107.5,49.116
2025-01-21 10:30:00,7.94,51.7,-0.06,0.2,1,18,0,1355.6,2,0.565,8.37,13.42,314.0,32.7,26.7,10.7,384.0,1.1591,0.5073,111.29,48.704
2025-01-21 10:45:00,7.84,44.8,-0.16,0.246,1,18,0,1375.9,2,0.573,8.35,13.41,319.0,33.5,27.4,11.0,390.8,1.0791,0.5101,105.43,49.837
2025-01-21 11:00:00,6.5,54.8,-1.5,0.055,1,19,0,1325.6,2,0.552,8.4,13.44,306.6,31.5,25.8,10.3,374.1,1.092,0.5055,102.14,47.279
2025-01-21 11:15:00,8.35,73.5,3.04,0.121,1,19,0,1400.5,2,0.584,8.33,13.4,325.1,34.5,28.2,11.3,399.0,1.134,0.508,113.13,50.674
2025-01-21 11:30:00,6.83,65.3,-0.12,0.155,1,19,0,1468.1,2,0.612,8.28,13.37,341.9,37.3,30.6,12.2,422.0,1.1508,0.5151,121.41,54.342
2025-01-21 11:45:00,7.58,70.3,1.64,0.224,1,19,0,1440.3,2,0.6,8.3,13.38,335.0,36.1,29.6,11.8,412.5,1.079,0.509,111.28,52.488
2025-01-21 12:00:00,6.88,59.0,-1.12,0.149,1,20,0,1387.3,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.6,1.1309,0.511,111.57,50.411
2025-01-21 12:15:00,6.08,76.2,1.32,0.256,1,20,0,1428.9,2,0.595,8.31,13.39,332.1,35.7,29.2,11.7,408.6,1.1199,0.5088,114.41,51.98
2025-01-21 12:30:00,6.75,58.2,-1.25,0.256,1,20,0,1370.2,2,0.571,8.36,13.41,317.6,33.2,27.2,10.9,388.9,1.0655,0.5082,103.6,49.414
2025-01-21 12:45:00,7.42,76.4,2.7,0.146,1,20,0,1398.6,2,0.583,8.33,13.4,324.6,34.4,28.1,11.3,398.4,1.2063,0.5092,120.15,50.72
2025-01-21 13:00:00,5.89,70.0,-0.11,0.159,1,21,0,1443.7,2,0.602,8.3,13.38,335.8,36.3,29.7,11.9,413.7,1.1301,0.5082,116.87,52.558
2025-01-21 13:15:00,5.58,62.2,-1.98,0.168,1,21,0,1344.4,2,0.56,8.38,13.43,311.2,32.2,26.4,10.5,380.3,1.0851,0.5147,103.18,48.94
2025-01-21 13:30:00,4.81,60.9,-3.0,0.169,1,21,0,1379.8,2,0.575,8.35,13.41,320.0,33.6,27.5,11.0,392.1,1.1333,0.515,111.1,50.481
2025-01-21 13:45:00,5.95,76.4,1.24,0.235,1,21,0,1378.8,2,0.574,8.35,13.41,319.7,33.6,27.5,11.0,391.8,1.1546,0.5181,113.08,50.747
2025-01-21 14:00:00,5.98,67.7,-0.47,0.366,1,22,0,1583.7,2,0.66,8.18,13.31,370.9,42.6,34.9,13.9,462.3,0.7249,0.5123,83.78,59.204
2025-01-21 14:15:00,6.3,76.5,1.61,0.239,1,22,0,1331.3,2,0.555,8.39,13.43,308.0,31.7,25.9,10.4,376.0,0.764,0.5188,71.82,48.766
2025-01-21 14:30:00,5.7,70.2,-0.27,0.215,1,22,0,1340.4,2,0.558,8.38,13.43,310.2,32.1,26.2,10.5,379.0,0.8336,0.5218,78.98,49.444
2025-01-21 14:45:00,6.42,68.8,0.17,0.269,1,22,0,1352.4,2,0.563,8.37,13.42,313.2,32.5,26.6,10.6,383.0,0.8038,0.5078,76.96,48.618
2025-01-21 15:00:00,6.1,83.9,2.88,0.25,1,23,0,1479.3,2,0.616,8.27,13.36,344.7,37.8,31.0,12.4,425.8,0.729,0.5187,77.61,55.226
2025-01-21 15:15:00,5.56,71.8,-0.07,0.268,1,23,0,1490.3,2,0.621,8.26,13.35,347.4,38.3,31.4,12.5,429.6,0.7688,0.5239,82.57,56.272
2025-01-21 15:30:00,5.24,87.7,2.78,0.204,1,23,0,1516.2,2,0.632,8.24,13.34,353.9,39.5,32.3,12.9,438.6,0.7866,0.5209,86.25,57.116
2025-01-21 15:45:00,4.6,84.0,1.41,0.254,1,23,0,1460.9,2,0.609,8.28,13.37,340.1,37.0,30.3,12.1,419.5,0.7738,0.5156,81.16,54.079
2025-01-21 16:00:00,4.52,77.9,0.1,0.208,2,0,0,1280.1,2,0.533,8.43,13.46,295.4,29.8,24.3,9.7,359.2,0.6622,0.5144,59.47,46.2
2025-01-21 16:15:00,5.78,73.9,0.55,0.133,2,0,0,1550.4,2,0.646,8.21,13.32,362.5,41.0,33.6,13.4,450.6,0.58,0.5209,65.33,58.67
2025-01-21 16:30:00,6.24,85.3,3.29,0.16,2,0,0,1538.5,2,0.641,8.22,13.33,359.5,40.5,33.1,13.3,446.4,0.6391,0.5178,71.32,57.787
2025-01-21 16:45:00,4.45,77.9,0.02,0.189,2,0,0,1343.3,2,0.56,8.38,13.43,310.9,32.2,26.3,10.5,380.0,0.6257,0.5269,59.44,50.051
2025-01-21 17:00:00,5.22,70.1,-0.76,0.168,2,1,0,1351.1,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.6441,0.5259,61.6,50.298
2025-01-21 17:15:00,5.46,86.0,2.66,0.223,2,1,0,1386.8,2,0.578,8.34,13.41,321.7,33.9,27.8,11.1,394.5,0.5924,0.5298,58.42,52.243
2025-01-21 17:30:00,4.31,85.0,1.31,0.2,2,1,0,1389.8,2,0.579,8.34,13.41,322.4,34.0,27.9,11.1,395.5,0.6378,0.52,63.06,51.407
2025-01-21 17:45:00,4.91,82.6,1.42,0.181,2,1,0,1270.3,2,0.529,8.44,13.46,293.0,29.4,24.0,9.6,356.1,0.58,0.5258,51.63,46.801
2025-01-21 18:00:00,5.3,91.1,3.52,0.223,2,2,0,1351.0,2,0.563,8.37,13.42,312.8,32.5,26.6,10.6,382.5,0.6362,0.5238,60.84,50.094
2025-01-21 18:15:00,6.57,80.7,2.72,0.154,2,2,0,1384.3,2,0.577,8.35,13.41,321.1,33.8,27.7,11.1,393.6,0.6486,0.522,63.83,51.365
2025-01-21 18:30:00,5.01,82.2,1.45,0.244,2,2,0,1399.4,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.7,0.5925,0.5232,59.05,52.152
2025-01-21 18:45:00,5.77,86.5,3.07,0.182,2,2,0,1237.7,2,0.516,8.47,13.48,285.0,28.2,23.1,9.2,345.5,0.6383,0.5231,55.14,45.183
2025-01-21 19:00:00,4.73,84.5,1.63,0.205,2,3,0,1307.9,2,0.545,8.41,13.45,302.2,30.8,25.2,10.1,368.3,0.6463,0.5214,59.51,48.009
2025-01-21 19:15:00,5.62,79.5,1.51,0.233,2,3,0,1225.8,2,0.511,8.48,13.49,282.1,27.8,22.7,9.1,341.7,0.6253,0.5356,53.42,45.758
2025-01-21 19:30:00,5.06,74.1,-0.13,0.266,2,3,0,1381.4,2,0.576,8.35,13.41,320.3,33.7,27.6,11.0,392.6,0.6267,0.5304,61.52,52.061
2025-01-21 19:45:00,4.8,82.7,1.33,0.166,2,3,0,1264.4,2,0.527,8.45,13.47,291.6,29.2,23.9,9.5,354.1,0.6602,0.5232,58.45,46.318
2025-01-21 20:00:00,5.92,89.5,3.81,0.248,2,4,0,1405.0,2,0.585,8.33,13.4,326.2,34.7,28.4,11.3,400.6,0.5941,0.5357,59.5,53.643
2025-01-21 20:15:00,5.62,91.1,3.85,0.18,2,4,0,1444.2,2,0.602,8.3,13.38,335.9,36.3,29.7,11.9,413.8,0.6057,0.5267,62.66,54.489
2025-01-21 20:30:00,6.06,78.0,1.65,0.272,2,4,0,1323.2,2,0.551,8.4,13.44,306.0,31.4,25.7,10.3,373.3,0.624,0.5298,58.24,49.451
2025-01-21 20:45:00,4.69,81.3,0.94,0.235,2,4,0,1292.9,2,0.539,8.42,13.45,298.6,30.2,24.7,9.9,363.4,0.6082,0.5321,55.26,48.342
2025-01-21 21:00:00,5.75,83.1,2.37,0.195,2,5,0,1382.3,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,392.9,0.6039,0.5365,59.32,52.702
2025-01-21 21:15:00,7.34,76.1,2.56,0.204,2,5,0,1413.3,2,0.589,8.32,13.39,328.2,35.0,28.6,11.5,403.4,0.6304,0.5251,63.57,52.948
2025-01-21 21:30:00,4.98,88.5,2.68,0.118,2,5,0,1200.2,2,0.5,8.5,13.5,275.9,26.9,22.0,8.8,333.5,0.6347,0.5348,52.92,44.592
2025-01-21 21:45:00,5.99,86.6,3.31,0.143,2,5,0,1269.7,2,0.529,8.44,13.47,292.9,29.4,24.0,9.6,355.9,0.5846,0.534,52.01,47.503
2025-01-21 22:00:00,7.08,78.1,2.69,0.199,2,6,0,1401.6,2,0.584,8.33,13.4,325.4,34.5,28.2,11.3,399.4,0.8437,0.5349,84.25,53.41
2025-01-21 22:15:00,6.54,81.2,2.78,0.248,2,6,0,1418.5,2,0.591,8.32,13.39,329.5,35.2,28.8,11.5,405.1,0.7652,0.5305,77.5,53.726
2025-01-21 22:30:00,6.13,93.9,4.91,0.235,2,6,0,1510.1,2,0.629,8.24,13.34,352.4,39.2,32.1,12.8,436.5,0.8079,0.5383,88.16,58.743
2025-01-21 22:45:00,6.24,77.0,1.64,0.252,2,6,0,1437.2,2,0.599,8.3,13.38,334.2,36.0,29.5,11.8,411.4,0.7613,0.5287,78.31,54.381
2025-01-21 23:00:00,7.45,78.0,3.05,0.158,2,7,0,1461.8,2,0.609,8.28,13.37,340.3,37.1,30.3,12.1,419.9,0.7624,0.5262,80.03,55.231
2025-01-21 23:15:00,6.97,88.2,4.62,0.178,2,7,0,1330.1,2,0.554,8.39,13.43,307.7,31.7,25.9,10.4,375.6,0.8196,0.5236,76.96,49.17
2025-01-21 23:30:00,7.83,72.2,2.27,0.16,2,7,0,1280.4,2,0.534,8.43,13.46,295.5,29.8,24.4,9.7,359.3,0.771,0.5276,69.26,47.398
2025-01-21 23:45:00,6.98,86.1,4.21,0.226,2,7,0,1336.9,2,0.557,8.39,13.43,309.4,31.9,26.1,10.4,377.8,0.7712,0.5272,72.85,49.795
2025-01-22 00:00:00,8.04,81.3,4.3,0.387,2,8,0,1631.0,2,0.68,8.14,13.28,382.8,44.9,36.7,14.7,479.2,0.8126,0.5218,97.34,62.512
2025-01-22 00:15:00,8.21,82.4,4.69,0.496,2,8,0,1818.8,2,0.758,7.98,13.19,430.9,54.8,44.8,17.9,548.4,0.7636,0.5255,104.69,72.046
2025-01-22 00:30:00,7.4,72.3,1.85,0.457,2,8,0,1614.7,2,0.673,8.15,13.29,378.7,44.1,36.1,14.4,473.3,0.7697,0.5223,91.08,61.805
2025-01-22 00:45:00,7.72,72.6,2.23,0.377,2,8,0,1413.4,2,0.589,8.32,13.39,328.3,35.0,28.7,11.5,403.4,0.8105,0.5275,81.74,53.202
2025-01-22 01:00:00,8.37,73.7,3.1,0.924,2,9,0,2125.6,3,0.59,8.32,13.39,493.8,35.2,28.8,17.3,575.0,1.0877,0.5247,156.35,75.42
2025-01-22 01:15:00,8.82,84.6,5.75,0.88,2,9,0,2021.6,2,0.842,7.82,13.09,483.8,67.0,54.8,21.9,627.4,1.1412,0.5246,179.01,82.283
2025-01-22 01:30:00,9.16,61.1,1.39,0.834,2,9,0,1904.7,2,0.794,7.91,13.15,453.1,59.7,48.9,19.5,581.3,1.0891,0.5202,158.27,75.605
2025-01-22 01:45:00,8.47,70.2,2.52,0.848,2,9,0,1905.6,2,0.794,7.91,13.15,453.4,59.8,48.9,19.6,581.7,1.0764,0.526,156.52,76.493
2025-01-22 02:00:00,9.45,70.3,3.52,0.981,2,10,0,2328.5,3,0.647,8.21,13.32,544.5,41.1,33.7,20.2,639.5,1.1235,0.5209,179.61,83.267
2025-01-22 02:15:00,8.37,77.0,3.77,1.0,2,10,0,2112.4,3,0.587,8.33,13.4,490.5,34.8,28.5,17.1,570.9,1.1019,0.5227,157.26,74.597
2025-01-22 02:30:00,9.08,68.1,2.7,1.0,2,10,0,2228.3,3,0.619,8.26,13.36,519.4,38.1,31.2,18.7,607.4,1.0887,0.52,165.31,78.962
2025-01-22 02:45:00,8.47,74.6,3.39,1.0,2,10,0,2171.4,3,0.603,8.29,13.38,505.2,36.5,29.8,17.9,589.4,1.1526,0.5158,169.82,75.992
2025-01-22 03:00:00,9.13,58.4,1.13,0.812,2,11,0,2076.4,3,0.577,8.35,13.41,481.6,33.8,27.7,16.6,559.7,1.1327,0.5229,158.48,73.16
2025-01-22 03:15:00,10.24,61.2,2.49,0.802,2,11,0,2025.2,2,0.844,7.81,13.09,484.7,67.2,55.0,22.0,628.9,1.093,0.515,171.84,80.965
2025-01-22 03:30:00,9.69,68.4,3.36,0.838,2,11,0,2191.8,3,0.609,8.28,13.37,510.2,37.0,30.3,18.2,595.8,1.1165,0.5178,166.3,77.116
2025-01-22 03:45:00,9.84,62.6,2.36,0.812,2,11,0,1951.7,2,0.813,7.87,13.12,465.4,62.6,51.2,20.5,599.7,1.1246,0.5221,168.6,78.268
2025-01-22 04:00:00,9.38,51.2,1.38,0.401,2,12,0,1707.4,2,0.711,8.08,13.25,402.3,48.7,39.9,16.0,506.9,0.7581,0.514,96.06,65.134
2025-01-22 04:15:00,9.67,73.2,4.32,0.414,2,12,0,1812.9,2,0.755,7.99,13.19,429.4,54.4,44.5,17.8,546.2,0.772,0.5205,105.41,71.071
2025-01-22 04:30:00,9.64,61.2,1.89,0.409,2,12,0,1645.0,2,0.685,8.13,13.28,386.4,45.6,37.3,14.9,484.2,0.6885,0.513,83.34,62.098
2025-01-22 04:45:00,9.88,54.1,1.88,0.417,2,12,0,1527.3,2,0.636,8.23,13.34,356.7,40.0,32.7,13.1,442.5,0.7685,0.5202,85.01,57.543
2025-01-22 05:00:00,9.2,57.5,1.2,0.175,2,13,0,1416.9,2,0.59,8.32,13.39,329.1,35.2,28.8,11.5,404.6,0.7972,0.5109,80.63,51.675
2025-01-22 05:15:00,8.22,61.0,0.41,0.21,2,13,0,1326.9,2,0.553,8.39,13.44,306.9,31.5,25.8,10.3,374.6,0.776,0.5141,72.67,48.144
2025-01-22 05:30:00,9.28,56.1,1.28,0.23,2,13,0,1319.7,2,0.55,8.4,13.44,305.1,31.3,25.6,10.2,372.2,0.782,0.5109,72.76,47.535
2025-01-22 05:45:00,9.25,60.4,1.33,0.214,2,13,0,1482.5,2,0.618,8.26,13.36,345.5,38.0,31.1,12.4,427.0,0.7833,0.51,83.61,54.438
2025-01-22 06:00:00,8.97,62.2,1.4,0.323,2,14,0,1555.3,2,0.648,8.2,13.32,363.7,41.3,33.8,13.5,452.3,0.7622,0.5124,86.18,57.934
2025-01-22 06:15:00,9.97,50.1,1.97,0.183,2,14,0,1425.8,2,0.594,8.31,13.39,331.3,35.5,29.1,11.6,407.6,0.791,0.5114,80.6,52.112
2025-01-22 06:30:00,9.56,56.0,1.56,0.21,2,14,0,1534.6,2,0.639,8.22,13.33,358.5,40.3,33.0,13.2,445.0,0.776,0.506,86.34,56.299
2025-01-22 06:45:00,10.54,51.8,2.54,0.208,2,14,0,1557.5,2,0.649,8.2,13.32,364.3,41.4,33.8,13.5,453.1,0.7626,0.5163,86.37,58.475
2025-01-22 07:00:00,9.79,67.1,3.22,0.224,2,15,0,1527.5,2,0.636,8.23,13.34,356.7,40.0,32.7,13.1,442.5,0.8218,0.5165,90.92,57.145
2025-01-22 07:15:00,10.22,48.8,2.22,0.219,2,15,0,1428.9,2,0.595,8.31,13.39,332.1,35.7,29.2,11.7,408.6,0.7478,0.5154,76.39,52.656
2025-01-22 07:30:00,9.4,53.5,1.4,0.226,2,15,0,1613.0,2,0.672,8.16,13.29,378.3,44.0,36.0,14.4,472.7,0.8045,0.5064,95.07,59.843
2025-01-22 07:45:00,10.06,50.5,2.06,0.217,2,15,0,1448.9,2,0.604,8.29,13.38,337.1,36.5,29.9,12.0,415.4,0.7508,0.5038,77.98,52.325
2025-01-22 08:00:00,9.54,52.1,1.54,0.191,2,16,0,1614.5,2,0.673,8.15,13.29,378.7,44.1,36.1,14.4,473.3,0.7586,0.5023,89.75,59.431
2025-01-22 08:15:00,9.32,44.0,1.32,0.111,2,16,0,1326.6,2,0.553,8.39,13.44,306.8,31.5,25.8,10.3,374.5,0.7017,0.5074,65.69,47.506
2025-01-22 08:30:00,9.16,57.5,1.16,0.253,2,16,0,1582.5,2,0.659,8.18,13.31,370.6,42.5,34.8,13.9,461.9,0.7616,0.5071,87.94,58.553
2025-01-22 08:45:00,9.44,63.4,2.12,0.222,2,16,0,1431.4,2,0.596,8.31,13.38,332.7,35.8,29.3,11.7,409.5,0.8147,0.503,83.4,51.487
2025-01-22 09:00:00,8.64,60.2,0.68,0.207,2,17,0,1501.1,2,0.625,8.25,13.35,350.1,38.8,31.7,12.7,433.4,0.7831,0.4998,84.84,54.149
2025-01-22 09:15:00,8.63,48.9,0.63,0.179,2,17,0,1443.8,2,0.602,8.3,13.38,335.8,36.3,29.7,11.9,413.7,0.7448,0.5053,77.03,52.259
2025-01-22 09:30:00,8.59,55.6,0.59,0.188,2,17,0,1348.3,2,0.562,8.38,13.43,312.2,32.4,26.5,10.6,381.6,0.7709,0.5111,73.55,48.759
2025-01-22 09:45:00,7.64,44.8,-0.36,0.201,2,17,0,1400.8,2,0.584,8.33,13.4,325.1,34.5,28.2,11.3,399.1,0.7815,0.4996,77.98,49.855
2025-01-22 10:00:00,7.69,57.8,-0.31,0.186,2,18,0,1433.4,2,0.597,8.31,13.38,333.2,35.9,29.3,11.7,410.2,1.0492,0.4981,107.59,51.075
2025-01-22 10:15:00,7.99,62.1,0.41,0.229,2,18,0,1250.4,2,0.521,8.46,13.47,288.1,28.7,23.4,9.4,349.6,1.0594,0.5033,92.6,43.993
2025-01-22 10:30:00,7.97,57.2,-0.03,0.225,2,18,0,1328.2,2,0.553,8.39,13.44,307.2,31.6,25.8,10.3,375.0,1.1268,0.5136,105.63,48.151
2025-01-22 10:45:00,8.19,58.0,0.19,0.207,2,18,0,1299.2,2,0.541,8.42,13.45,300.1,30.5,24.9,10.0,365.5,1.0619,0.4984,97.02,45.536
2025-01-22 11:00:00,8.13,72.2,2.57,0.235,2,19,0,1332.9,2,0.555,8.39,13.43,308.4,31.8,26.0,10.4,376.5,1.0489,0.5042,98.73,47.458
2025-01-22 11:15:00,7.78,59.2,-0.22,0.197,2,19,0,1370.2,2,0.571,8.36,13.41,317.6,33.2,27.2,10.9,388.9,1.0521,0.4953,102.29,48.155
2025-01-22 11:30:00,6.28,67.0,-0.32,0.253,2,19,0,1380.9,2,0.575,8.35,13.41,320.2,33.7,27.6,11.0,392.5,1.0683,0.5062,104.82,49.663
2025-01-22 11:45:00,7.82,54.1,-0.18,0.319,2,19,0,1461.7,2,0.609,8.28,13.37,340.3,37.1,30.3,12.1,419.8,1.096,0.508,115.03,53.321
2025-01-22 12:00:00,7.07,75.4,2.14,0.214,2,20,0,1391.1,2,0.58,8.34,13.4,322.7,34.1,27.9,11.2,395.9,1.0686,0.5018,105.76,49.668
2025-01-22 12:15:00,5.01,54.2,-2.99,0.163,2,20,0,1330.7,2,0.554,8.39,13.43,307.8,31.7,25.9,10.4,375.8,1.0874,0.5025,102.16,47.21
2025-01-22 12:30:00,7.51,78.7,3.25,0.471,2,20,0,1581.4,2,0.659,8.18,13.31,370.3,42.5,34.8,13.9,461.5,1.1132,0.5059,128.43,58.371
2025-01-22 12:45:00,7.57,64.8,0.52,0.258,2,20,0,1651.8,2,0.688,8.12,13.27,388.1,45.9,37.6,15.0,486.7,1.181,0.5085,143.68,61.865
2025-01-22 13:00:00,6.07,73.3,0.74,0.194,2,21,0,1308.3,2,0.545,8.41,13.45,302.3,30.8,25.2,10.1,368.4,1.1063,0.5097,101.9,46.95
2025-01-22 13:15:00,7.46,54.5,-0.54,0.188,2,21,0,1311.0,2,0.546,8.41,13.44,303.0,30.9,25.3,10.1,369.3,1.0575,0.5084,97.64,46.937
2025-01-22 13:30:00,6.38,70.4,0.47,0.187,2,21,0,1322.2,2,0.551,8.4,13.44,305.7,31.4,25.7,10.3,373.0,1.0997,0.5124,102.55,47.778
2025-01-22 13:45:00,6.65,82.2,3.09,0.218,2,21,0,1368.3,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.3,1.0932,0.505,106.11,49.017
2025-01-22 14:00:00,7.31,79.3,3.16,0.249,2,22,0,1470.9,2,0.613,8.27,13.36,342.6,37.5,30.7,12.3,423.0,0.7795,0.5099,82.42,53.913
2025-01-22 14:15:00,6.07,83.1,2.7,0.227,2,22,0,1538.3,2,0.641,8.22,13.33,359.5,40.5,33.1,13.2,446.3,0.8064,0.5077,89.98,56.646
2025-01-22 14:30:00,6.52,71.9,0.89,0.143,2,22,0,1330.8,2,0.555,8.39,13.43,307.9,31.7,25.9,10.4,375.9,0.7702,0.5205,72.37,48.907
2025-01-22 14:45:00,5.85,68.5,-0.45,0.449,2,22,0,1585.4,2,0.661,8.18,13.31,371.3,42.7,34.9,14.0,462.9,0.7368,0.5111,85.26,59.15
2025-01-22 15:00:00,5.47,73.5,0.17,0.239,2,23,0,1314.0,2,0.548,8.4,13.44,303.7,31.0,25.4,10.2,370.3,0.7338,0.5182,67.94,47.98
2025-01-22 15:15:00,5.54,88.6,3.25,0.217,2,23,0,1467.9,2,0.612,8.28,13.37,341.8,37.3,30.5,12.2,421.9,0.7201,0.5148,75.96,54.308
2025-01-22 15:30:00,5.88,72.3,0.34,0.154,2,23,0,1357.6,2,0.566,8.37,13.42,314.5,32.7,26.8,10.7,384.7,0.7284,0.5077,70.06,48.829
2025-01-22 15:45:00,4.75,66.3,-1.99,0.234,2,23,0,1340.7,2,0.559,8.38,13.43,310.3,32.1,26.2,10.5,379.1,0.7687,0.5142,72.85,48.73
2025-01-22 16:00:00,5.93,79.1,1.75,0.274,3,0,0,1395.3,2,0.581,8.34,13.4,323.8,34.3,28.0,11.2,397.3,0.6106,0.5117,60.65,50.829
2025-01-22 16:15:00,5.44,72.2,-0.12,0.212,3,0,0,1473.3,2,0.614,8.27,13.36,343.2,37.6,30.7,12.3,423.8,0.5919,0.5199,62.71,55.081
2025-01-22 16:30:00,4.47,85.0,1.47,0.189,3,0,0,1301.0,2,0.542,8.42,13.45,300.5,30.5,25.0,10.0,366.1,0.6065,0.5148,55.5,47.11
2025-01-22 16:45:00,6.36,85.9,3.54,0.19,3,0,0,1249.7,2,0.521,8.46,13.48,288.0,28.6,23.4,9.4,349.4,0.58,0.5162,50.66,45.085
2025-01-22 17:00:00,6.07,88.4,3.76,0.189,3,1,0,1286.7,2,0.536,8.43,13.46,297.0,30.0,24.5,9.8,361.4,0.5918,0.5208,53.47,47.056
2025-01-22 17:15:00,6.77,76.2,2.01,0.236,3,1,0,1368.1,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.2,0.58,0.5264,56.29,51.087
2025-01-22 17:30:00,5.33,89.1,3.16,0.185,3,1,0,1367.1,2,0.57,8.36,13.42,316.8,33.1,27.1,10.8,387.9,0.624,0.5191,60.51,50.338
2025-01-22 17:45:00,6.32,77.3,1.78,0.271,3,1,0,1418.6,2,0.591,8.32,13.39,329.6,35.2,28.8,11.5,405.1,0.6128,0.5239,62.07,53.063
2025-01-22 18:00:00,5.5,90.9,3.68,0.21,3,2,0,1413.6,2,0.589,8.32,13.39,328.3,35.0,28.7,11.5,403.5,0.613,0.5253,61.83,52.991
2025-01-22 18:15:00,5.61,83.3,2.27,0.17,3,2,0,1390.4,2,0.579,8.34,13.4,322.6,34.1,27.9,11.1,395.7,0.6046,0.5229,59.8,51.719
2025-01-22 18:30:00,5.09,80.0,1.09,0.224,3,2,0,1341.7,2,0.559,8.38,13.43,310.6,32.1,26.3,10.5,379.4,0.58,0.5233,55.02,49.641
2025-01-22 18:45:00,5.66,85.6,2.77,0.187,3,2,0,1545.7,2,0.644,8.21,13.33,361.3,40.8,33.4,13.4,448.9,0.6511,0.517,73.07,58.025
2025-01-22 19:00:00,5.93,87.6,3.45,0.211,3,3,0,1377.7,2,0.574,8.35,13.41,319.4,33.6,27.5,11.0,391.4,0.5898,0.5259,57.71,51.462
2025-01-22 19:15:00,5.55,94.0,4.35,0.234,3,3,0,1503.8,2,0.627,8.25,13.35,350.8,38.9,31.8,12.7,434.3,0.58,0.5243,62.97,56.926
2025-01-22 19:30:00,6.27,77.9,1.86,0.172,3,3,0,1321.3,2,0.551,8.4,13.44,305.5,31.3,25.6,10.2,372.7,0.6131,0.532,57.13,49.575
2025-01-22 19:45:00,5.61,86.6,2.94,0.226,3,3,0,1394.5,2,0.581,8.34,13.4,323.6,34.2,28.0,11.2,397.0,0.6042,0.5207,59.97,51.685
2025-01-22 20:00:00,6.2,84.3,3.06,0.202,3,4,0,1401.3,2,0.584,8.33,13.4,325.3,34.5,28.2,11.3,399.3,0.617,0.5215,61.6,52.064
2025-01-22 20:15:00,5.97,94.2,4.81,0.227,3,4,0,1452.1,2,0.605,8.29,13.37,337.9,36.7,30.0,12.0,416.5,0.5897,0.5247,61.41,54.641
2025-01-22 20:30:00,7.16,92.0,5.57,0.296,3,4,0,1250.2,2,0.521,8.46,13.47,288.1,28.6,23.4,9.4,349.6,0.58,0.5249,50.69,45.87
2025-01-22 20:45:00,6.56,82.6,3.09,0.157,3,4,0,1387.8,2,0.578,8.34,13.41,321.9,34.0,27.8,11.1,394.8,0.6228,0.5262,61.47,51.935
2025-01-22 21:00:00,6.69,75.8,1.86,0.217,3,5,0,1386.4,2,0.578,8.34,13.41,321.6,33.9,27.7,11.1,394.3,0.6297,0.523,62.07,51.557
2025-01-22 21:15:00,6.03,90.3,4.09,0.18,3,5,0,1329.9,2,0.554,8.39,13.44,307.6,31.7,25.9,10.4,375.5,0.6097,0.5263,57.24,49.413
2025-01-22 21:30:00,7.11,88.2,4.76,0.226,3,5,0,1501.0,2,0.625,8.25,13.35,350.1,38.8,31.7,12.7,433.3,0.6165,0.519,66.79,56.228
2025-01-22 21:45:00,7.37,79.9,3.35,0.222,3,5,0,1405.0,2,0.585,8.33,13.4,326.2,34.7,28.4,11.3,400.6,0.6746,0.5205,67.55,52.122
2025-01-22 22:00:00,6.25,92.2,4.69,0.254,3,6,0,1495.9,2,0.623,8.25,13.35,348.8,38.6,31.6,12.6,431.6,0.7957,0.5224,85.85,56.367
2025-01-22 22:15:00,6.74,84.6,3.65,0.207,3,6,0,1342.5,2,0.559,8.38,13.43,310.7,32.1,26.3,10.5,379.7,0.7806,0.5324,74.1,50.535
2025-01-22 22:30:00,6.98,78.2,2.61,0.225,3,6,0,1285.4,2,0.536,8.43,13.46,296.7,29.9,24.5,9.8,360.9,0.7603,0.5242,68.61,47.298
2025-01-22 22:45:00,6.53,78.3,2.19,0.269,3,6,0,1528.6,2,0.637,8.23,13.34,357.0,40.0,32.8,13.1,442.9,0.7506,0.5283,83.11,58.501
2025-01-22 23:00:00,7.64,81.8,4.0,0.247,3,7,0,1345.4,2,0.561,8.38,13.43,311.5,32.3,26.4,10.6,380.7,0.768,0.5248,73.09,49.945
2025-01-22 23:15:00,8.15,74.5,3.05,0.252,3,7,0,1417.1,2,0.59,8.32,13.39,329.2,35.2,28.8,11.5,404.6,0.787,0.5263,79.61,53.245
2025-01-22 23:30:00,7.49,71.7,1.82,0.131,3,7,0,1230.6,2,0.513,8.47,13.48,283.3,27.9,22.9,9.1,343.3,0.7741,0.5282,66.43,45.325
2025-01-22 23:45:00,7.02,85.0,4.03,0.278,3,7,0,1587.9,2,0.662,8.18,13.31,371.9,42.8,35.0,14.0,463.8,0.7663,0.5187,88.85,60.139
2025-01-23 00:00:00,8.48,69.1,2.3,0.414,3,8,0,1440.3,2,0.6,8.3,13.38,335.0,36.2,29.6,11.8,412.5,0.7153,0.519,73.77,53.523
2025-01-23 00:15:00,7.91,78.1,3.53,0.453,3,8,0,1657.3,2,0.691,8.12,13.27,389.5,46.2,37.8,15.1,488.6,0.8022,0.5257,98.0,64.222
2025-01-23 00:30:00,8.11,76.2,3.35,0.41,3,8,0,1580.3,2,0.658,8.18,13.31,370.0,42.4,34.7,13.9,461.1,0.7248,0.5265,83.55,60.687
2025-01-23 00:45:00,7.47,69.5,1.36,0.46,3,8,0,1615.5,2,0.673,8.15,13.29,378.9,44.1,36.1,14.4,473.6,0.7762,0.5253,91.9,62.192
2025-01-23 01:00:00,9.04,79.6,4.96,0.873,3,9,0,2065.7,3,0.574,8.35,13.41,478.9,33.5,27.4,16.5,556.4,1.102,0.5201,153.28,72.343
2025-01-23 01:15:00,9.71,72.9,4.3,0.846,3,9,0,2086.9,3,0.58,8.34,13.4,484.2,34.1,27.9,16.7,562.9,1.0654,0.5205,149.93,73.25
2025-01-23 01:30:00,9.37,63.6,2.09,0.711,3,9,0,1877.4,2,0.782,7.94,13.16,446.1,58.1,47.6,19.0,570.8,1.1089,0.5204,158.23,74.256
2025-01-23 01:45:00,9.91,69.0,3.72,0.745,3,9,0,1942.7,2,0.809,7.88,13.13,463.1,62.0,50.7,20.3,596.1,1.1025,0.5196,164.31,77.44
2025-01-23 02:00:00,10.07,66.7,3.42,1.0,3,10,0,2138.7,3,0.594,8.31,13.39,497.0,35.5,29.1,17.4,579.1,1.0949,0.5234,158.51,75.778
2025-01-23 02:15:00,8.72,74.6,3.64,0.988,3,10,0,2180.2,3,0.606,8.29,13.37,507.4,36.7,30.0,18.0,592.1,1.0286,0.5208,152.27,77.088
2025-01-23 02:30:00,10.45,68.1,4.06,1.0,3,10,0,2268.6,3,0.63,8.24,13.34,529.4,39.3,32.2,19.3,620.2,1.1152,0.5179,172.91,80.292
2025-01-23 02:45:00,9.38,73.4,4.06,0.944,3,10,0,2155.4,3,0.599,8.3,13.38,501.2,36.0,29.5,17.7,584.3,1.0788,0.5258,157.59,76.816
2025-01-23 03:00:00,9.19,62.3,1.66,0.831,3,11,0,1975.8,2,0.823,7.85,13.11,471.7,64.1,52.4,21.0,609.2,1.1132,0.5174,169.54,78.805
2025-01-23 03:15:00,10.11,72.3,4.57,0.8,3,11,0,2063.1,3,0.573,8.35,13.41,478.3,33.5,27.4,16.4,555.5,1.1376,0.5187,157.99,72.035
2025-01-23 03:30:00,9.72,59.8,1.72,0.826,3,11,0,1954.7,2,0.814,7.87,13.12,466.2,62.8,51.3,20.5,600.8,1.0725,0.5208,161.1,78.228
2025-01-23 03:45:00,9.15,65.7,2.29,0.772,3,11,0,1815.1,2,0.756,7.99,13.19,429.9,54.6,44.6,17.9,547.0,1.0835,0.5184,148.17,70.883
2025-01-23 04:00:00,8.77,68.5,2.48,0.368,3,12,0,1604.0,2,0.668,8.16,13.3,376.0,43.6,35.7,14.3,469.5,0.8293,0.5117,97.34,60.062
2025-01-23 04:15:00,10.09,61.9,2.47,0.44,3,12,0,1736.6,2,0.724,8.05,13.23,409.8,50.3,41.1,16.5,517.6,0.7796,0.5178,100.89,67.011
2025-01-23 04:30:00,10.21,60.2,2.24,0.327,3,12,0,1718.4,2,0.716,8.07,13.24,405.1,49.3,40.4,16.1,510.9,0.8103,0.5097,103.5,65.101
2025-01-23 04:45:00,10.2,64.5,3.11,0.426,3,12,0,1675.8,2,0.698,8.1,13.26,394.2,47.1,38.6,15.4,495.3,0.7467,0.5153,92.47,63.816
2025-01-23 05:00:00,11.57,51.5,3.57,0.121,3,13,0,1463.2,2,0.61,8.28,13.37,340.7,37.1,30.4,12.2,420.3,0.7629,0.511,80.17,53.694
2025-01-23 05:15:00,10.42,52.9,2.42,0.164,3,13,0,1529.8,2,0.637,8.23,13.34,357.3,40.1,32.8,13.1,443.4,0.7938,0.5153,87.98,57.117
2025-01-23 05:30:00,9.43,50.9,1.43,0.175,3,13,0,1533.1,2,0.639,8.22,13.33,358.2,40.2,32.9,13.2,444.5,0.7796,0.5106,86.63,56.738
2025-01-23 05:45:00,10.21,57.5,2.21,0.177,3,13,0,1557.6,2,0.649,8.2,13.32,364.3,41.4,33.9,13.5,453.1,0.7228,0.5127,81.87,58.072
2025-01-23 06:00:00,9.23,53.1,1.23,0.261,3,14,0,1596.1,2,0.665,8.17,13.3,374.0,43.2,35.3,14.1,466.7,0.8144,0.5107,95.01,59.584
2025-01-23 06:15:00,11.06,60.5,3.16,0.275,3,14,0,1633.5,2,0.681,8.14,13.28,383.5,45.0,36.8,14.7,480.0,0.7671,0.5066,92.06,60.793
2025-01-23 06:30:00,9.7,52.3,1.7,0.182,3,14,0,1428.3,2,0.595,8.31,13.39,332.0,35.6,29.2,11.7,408.5,0.7447,0.5156,76.04,52.653
2025-01-23 06:45:00,10.11,62.6,2.63,0.234,3,14,0,1527.4,2,0.636,8.23,13.34,356.7,40.0,32.7,13.1,442.5,0.6951,0.5068,76.89,56.068
2025-01-23 07:00:00,9.66,53.5,1.66,0.213,3,15,0,1514.5,2,0.631,8.24,13.34,353.5,39.4,32.2,12.9,438.0,0.811,0.5049,88.81,55.29
2025-01-23 07:15:00,11.08,62.7,3.62,0.111,3,15,0,1342.4,2,0.559,8.38,13.43,310.7,32.1,26.3,10.5,379.7,0.7354,0.509,69.8,48.311
2025-01-23 07:30:00,10.43,55.7,2.43,0.232,3,15,0,1442.9,2,0.601,8.3,13.38,335.6,36.3,29.7,11.9,413.4,0.7652,0.5148,79.09,53.201
2025-01-23 07:45:00,9.91,46.8,1.91,0.17,3,15,0,1433.4,2,0.597,8.31,13.38,333.2,35.9,29.3,11.7,410.2,0.7896,0.504,80.97,51.685
2025-01-23 08:00:00,9.9,58.5,1.9,0.166,3,16,0,1319.0,2,0.55,8.4,13.44,305.0,31.2,25.6,10.2,372.0,0.7071,0.5034,65.75,46.809
2025-01-23 08:15:00,9.18,52.5,1.18,0.128,3,16,0,1345.3,2,0.561,8.38,13.43,311.4,32.3,26.4,10.6,380.6,0.7486,0.5084,71.24,48.38
2025-01-23 08:30:00,9.82,52.0,1.82,0.214,3,16,0,1537.7,2,0.641,8.22,13.33,359.3,40.5,33.1,13.2,446.1,0.7604,0.5077,84.8,56.621
2025-01-23 08:45:00,9.85,52.7,1.85,0.287,3,16,0,1482.4,2,0.618,8.26,13.36,345.5,38.0,31.1,12.4,426.9,0.7775,0.5079,82.98,54.211
2025-01-23 09:00:00,8.92,64.2,1.77,0.223,3,17,0,1406.6,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.1,0.7533,0.5018,75.54,50.317
2025-01-23 09:15:00,9.8,53.7,1.8,0.176,3,17,0,1516.2,2,0.632,8.24,13.34,353.9,39.5,32.3,12.9,438.6,0.7605,0.5046,83.39,55.33
2025-01-23 09:30:00,9.77,56.2,1.77,0.21,3,17,0,1588.8,2,0.662,8.18,13.31,372.2,42.8,35.1,14.0,464.1,0.7832,0.5058,90.87,58.681
2025-01-23 09:45:00,7.85,69.2,1.68,0.246,3,17,0,1404.3,2,0.585,8.33,13.4,326.0,34.6,28.3,11.3,400.3,0.7519,0.5068,75.25,50.725
2025-01-23 10:00:00,9.16,44.8,1.16,0.268,3,18,0,1457.0,2,0.607,8.29,13.37,339.1,36.9,30.2,12.1,418.2,1.1176,0.5092,116.84,53.232
2025-01-23 10:15:00,9.37,55.3,1.37,0.163,3,18,0,1469.8,2,0.612,8.28,13.37,342.3,37.4,30.6,12.2,422.6,1.0748,0.5085,113.55,53.727
2025-01-23 10:30:00,8.89,66.8,2.25,0.207,3,18,0,1417.3,2,0.591,8.32,13.39,329.2,35.2,28.8,11.5,404.7,1.104,0.5055,111.7,51.144
2025-01-23 10:45:00,9.8,60.3,1.87,0.182,3,18,0,1541.6,2,0.642,8.22,13.33,360.3,40.6,33.2,13.3,447.5,1.0834,0.5083,121.19,56.865
2025-01-23 11:00:00,7.91,64.6,0.84,0.196,3,19,0,1465.3,2,0.611,8.28,13.37,341.2,37.2,30.5,12.2,421.1,1.1149,0.4964,117.36,52.254
2025-01-23 11:15:00,8.27,62.7,0.8,0.183,3,19,0,1326.4,2,0.553,8.39,13.44,306.8,31.5,25.8,10.3,374.4,1.1151,0.5035,104.37,47.13
2025-01-23 11:30:00,7.84,60.0,-0.15,0.146,3,19,0,1398.6,2,0.583,8.33,13.4,324.6,34.4,28.1,11.3,398.4,1.1316,0.5103,112.71,50.828
2025-01-23 11:45:00,8.26,64.4,1.14,0.177,3,19,0,1289.9,2,0.537,8.43,13.46,297.8,30.1,24.6,9.9,362.4,1.065,0.5113,96.5,46.329
2025-01-23 12:00:00,6.51,61.3,-1.22,0.219,3,20,0,1408.1,2,0.587,8.33,13.4,327.0,34.8,28.5,11.4,401.6,1.0973,0.512,110.17,51.402
2025-01-23 12:15:00,8.36,62.3,0.82,0.229,3,20,0,1356.0,2,0.565,8.37,13.42,314.1,32.7,26.7,10.7,384.2,1.0783,0.5045,103.56,48.455
2025-01-23 12:30:00,8.59,61.4,0.87,0.182,3,20,0,1432.7,2,0.597,8.31,13.38,333.1,35.8,29.3,11.7,409.9,1.0951,0.5078,112.23,52.042
2025-01-23 12:45:00,8.57,68.9,2.35,0.292,3,20,0,1524.8,2,0.635,8.23,13.34,356.1,39.9,32.6,13.0,441.6,1.1382,0.5038,125.66,55.618
2025-01-23 13:00:00,6.68,62.6,-0.8,0.137,3,21,0,1434.5,2,0.598,8.3,13.38,333.5,35.9,29.4,11.7,410.5,1.0981,0.5049,112.7,51.821
2025-01-23 13:15:00,7.02,62.7,-0.43,0.13,3,21,0,1390.4,2,0.579,8.34,13.4,322.6,34.1,27.9,11.1,395.7,1.1151,0.5047,110.3,49.924
2025-01-23 13:30:00,7.55,73.4,2.23,0.212,3,21,0,1474.1,2,0.614,8.27,13.36,343.4,37.6,30.8,12.3,424.1,1.0833,0.51,114.85,54.065
2025-01-23 13:45:00,6.63,66.3,-0.12,0.163,3,21,0,1406.5,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.1,1.0963,0.5045,109.92,50.588
2025-01-23 14:00:00,6.01,56.7,-1.99,0.161,3,22,0,1332.8,2,0.555,8.39,13.43,308.3,31.8,26.0,10.4,376.5,0.7515,0.5191,70.73,48.857
2025-01-23 14:15:00,6.75,69.7,0.7,0.246,3,22,0,1527.8,2,0.637,8.23,13.34,356.8,40.0,32.7,13.1,442.7,0.7393,0.5124,81.81,56.709
2025-01-23 14:30:00,6.13,71.7,0.46,0.343,3,22,0,1535.1,2,0.64,8.22,13.33,358.7,40.3,33.0,13.2,445.2,0.7338,0.5065,81.67,56.378
2025-01-23 14:45:00,6.73,70.0,0.72,0.189,3,22,0,1373.8,2,0.572,8.36,13.41,318.5,33.4,27.3,10.9,390.1,0.7677,0.5004,74.87,48.796
2025-01-23 15:00:00,5.88,77.1,1.29,0.234,3,23,0,1286.2,2,0.536,8.43,13.46,296.9,30.0,24.5,9.8,361.2,0.6924,0.5109,62.53,46.139
2025-01-23 15:15:00,5.77,71.1,-0.0,0.135,3,23,0,1307.7,2,0.545,8.41,13.45,302.2,30.8,25.2,10.1,368.2,0.7584,0.5163,69.82,47.528
2025-01-23 15:30:00,6.28,75.0,1.29,0.234,3,23,0,1282.8,2,0.534,8.43,13.46,296.1,29.8,24.4,9.8,360.1,0.7761,0.5147,69.87,46.336
2025-01-23 15:45:00,5.39,74.9,0.36,0.084,3,23,0,1296.9,2,0.54,8.42,13.45,299.5,30.4,24.9,9.9,364.7,0.7304,0.5178,66.6,47.21
2025-01-23 16:00:00,5.23,89.8,3.19,0.199,4,0,0,1519.9,2,0.633,8.23,13.34,354.8,39.6,32.4,13.0,439.9,0.58,0.5208,63.78,57.279
2025-01-23 16:15:00,6.14,79.0,1.94,0.164,4,0,0,1225.9,2,0.511,8.48,13.49,282.2,27.8,22.7,9.1,341.8,0.6034,0.5173,51.55,44.195
2025-01-23 16:30:00,7.0,74.6,1.92,0.198,4,0,0,1315.0,2,0.548,8.4,13.44,304.0,31.1,25.4,10.2,370.6,0.6317,0.5072,58.53,46.996
2025-01-23 16:45:00,7.22,91.4,5.51,0.183,4,0,0,1332.3,2,0.555,8.39,13.43,308.2,31.7,26.0,10.4,376.3,0.5982,0.5205,56.28,48.969
2025-01-23 17:00:00,5.89,78.0,1.48,0.239,4,1,0,1382.5,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,393.0,0.6065,0.5158,59.59,50.675
2025-01-23 17:15:00,5.77,86.7,3.11,0.205,4,1,0,1443.7,2,0.602,8.3,13.38,335.8,36.3,29.7,11.9,413.7,0.6014,0.5195,62.19,53.724
2025-01-23 17:30:00,6.81,92.0,5.21,0.15,4,1,0,1352.2,2,0.563,8.37,13.42,313.1,32.5,26.6,10.6,382.9,0.6296,0.5158,60.27,49.381
2025-01-23 17:45:00,6.14,76.1,1.36,0.245,4,1,0,1466.4,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.4,0.6725,0.5149,70.85,54.244
2025-01-23 18:00:00,6.57,75.7,1.71,0.233,4,2,0,1401.9,2,0.584,8.33,13.4,325.4,34.5,28.3,11.3,399.5,0.5864,0.5167,58.57,51.611
2025-01-23 18:15:00,5.96,94.3,4.81,0.172,4,2,0,1375.1,2,0.573,8.35,13.41,318.8,33.4,27.4,10.9,390.5,0.6016,0.5196,58.74,50.73
2025-01-23 18:30:00,6.84,84.9,3.82,0.236,4,2,0,1422.5,2,0.593,8.31,13.39,330.5,35.4,29.0,11.6,406.5,0.58,0.5232,58.94,53.164
2025-01-23 18:45:00,6.82,80.5,2.93,0.21,4,2,0,1373.6,2,0.572,8.36,13.41,318.4,33.4,27.3,10.9,390.0,0.609,0.5148,59.38,50.201
2025-01-23 19:00:00,5.82,92.0,4.21,0.166,4,3,0,1374.5,2,0.573,8.35,13.41,318.6,33.4,27.3,10.9,390.3,0.6803,0.526,66.39,51.333
2025-01-23 19:15:00,5.93,76.8,1.3,0.107,4,3,0,1164.2,2,0.485,8.53,13.52,267.2,25.6,21.0,8.4,322.2,0.6302,0.5267,50.76,42.424
2025-01-23 19:30:00,5.68,85.3,2.74,0.233,4,3,0,1371.6,2,0.571,8.36,13.41,317.9,33.3,27.2,10.9,389.4,0.6541,0.5237,63.67,50.981
2025-01-23 19:45:00,6.9,85.1,3.91,0.11,4,3,0,1344.7,2,0.56,8.38,13.43,311.3,32.2,26.4,10.5,380.4,0.6375,0.5257,60.63,49.999
2025-01-23 20:00:00,7.38,75.2,2.42,0.195,4,4,0,1453.6,2,0.606,8.29,13.37,338.3,36.7,30.0,12.0,417.0,0.6076,0.5258,63.35,54.821
2025-01-23 20:15:00,6.7,80.0,2.69,0.3,4,4,0,1406.5,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.1,0.6136,0.5209,61.53,52.23
2025-01-23 20:30:00,5.85,77.8,1.41,0.215,4,4,0,1295.4,2,0.54,8.42,13.45,299.1,30.3,24.8,9.9,364.2,0.6239,0.5293,56.81,48.197
2025-01-23 20:45:00,6.53,91.6,4.86,0.206,4,4,0,1471.4,2,0.613,8.27,13.36,342.7,37.5,30.7,12.3,423.1,0.5941,0.5246,62.85,55.496
2025-01-23 21:00:00,6.69,81.3,2.96,0.224,4,5,0,1432.9,2,0.597,8.31,13.38,333.1,35.8,29.3,11.7,410.0,0.6283,0.522,64.4,53.503
2025-01-23 21:15:00,5.15,75.3,0.21,0.139,4,5,0,1430.4,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.2,0.5997,0.5287,61.34,54.086
2025-01-23 21:30:00,6.47,88.5,4.17,0.129,4,5,0,1413.1,2,0.589,8.32,13.39,328.2,35.0,28.6,11.5,403.3,0.6707,0.53,67.62,53.431
2025-01-23 21:45:00,7.52,83.8,4.28,0.203,4,5,0,1444.1,2,0.602,8.3,13.38,335.9,36.3,29.7,11.9,413.8,0.6143,0.5192,63.55,53.717
2025-01-23 22:00:00,7.82,89.3,5.69,0.265,4,6,0,1265.1,2,0.527,8.45,13.47,291.7,29.2,23.9,9.6,354.4,0.7742,0.5295,68.59,46.91
2025-01-23 22:15:00,7.64,74.1,2.46,0.217,4,6,0,1494.2,2,0.623,8.25,13.35,348.4,38.5,31.5,12.6,431.0,0.7411,0.5167,79.85,55.674
2025-01-23 22:30:00,7.07,95.1,6.08,0.163,4,6,0,1143.8,2,0.477,8.55,13.53,262.2,24.9,20.4,8.2,315.8,0.765,0.5276,60.39,41.648
2025-01-23 22:45:00,8.36,86.4,5.64,0.215,4,6,0,1544.0,2,0.643,8.21,13.33,360.9,40.7,33.3,13.3,448.3,0.7306,0.5249,81.88,58.823
2025-01-23 23:00:00,7.91,78.3,3.58,0.255,4,7,0,1478.1,2,0.616,8.27,13.36,344.4,37.8,30.9,12.4,425.4,0.7449,0.5237,79.23,55.703
2025-01-23 23:15:00,7.86,72.7,2.39,0.302,4,7,0,1385.7,2,0.577,8.35,13.41,321.4,33.9,27.7,11.1,394.1,0.7873,0.5275,77.57,51.971
2025-01-23 23:30:00,7.79,88.9,5.56,0.094,4,7,0,1306.5,2,0.544,8.41,13.45,301.9,30.7,25.2,10.1,367.8,0.76,0.5309,69.89,48.818
2025-01-23 23:45:00,8.55,71.3,2.82,0.155,4,7,0,1294.6,2,0.539,8.42,13.45,299.0,30.3,24.8,9.9,364.0,0.7646,0.5304,69.57,48.259
2025-01-24 00:00:00,8.6,68.9,2.39,0.365,4,8,0,1622.3,2,0.676,8.15,13.29,380.6,44.5,36.4,14.6,476.0,0.7071,0.5262,84.15,62.625
2025-01-24 00:15:00,8.99,84.9,5.96,0.33,4,8,0,1388.0,2,0.578,8.34,13.41,322.0,34.0,27.8,11.1,394.9,0.7392,0.5209,72.97,51.42
2025-01-24 00:30:00,9.58,68.0,3.18,0.4,4,8,0,1745.4,2,0.727,8.05,13.23,412.0,50.8,41.5,16.6,520.9,0.763,0.5253,99.36,68.401
2025-01-24 00:45:00,9.54,77.9,5.11,0.441,4,8,0,1582.5,2,0.659,8.18,13.31,370.6,42.5,34.8,13.9,461.9,0.8563,0.5264,98.87,60.776
2025-01-24 01:00:00,9.7,74.8,4.66,0.896,4,9,0,2177.2,3,0.605,8.29,13.37,506.6,36.6,30.0,18.0,591.2,1.052,0.5275,155.48,77.958
2025-01-24 01:15:00,8.58,71.1,2.8,0.775,4,9,0,1975.0,2,0.823,7.85,13.11,471.5,64.0,52.4,21.0,608.9,1.0852,0.5303,165.19,80.719
2025-01-24 01:30:00,9.01,75.3,4.08,0.852,4,9,0,2148.1,3,0.597,8.31,13.38,499.4,35.8,29.3,17.6,582.0,1.0839,0.5177,157.71,75.321
2025-01-24 01:45:00,8.58,63.2,1.23,0.748,4,9,0,1721.1,2,0.717,8.07,13.24,405.8,49.5,40.5,16.2,511.9,1.0828,0.518,138.58,66.295
2025-01-24 02:00:00,9.07,71.8,3.44,1.0,4,10,0,2208.9,3,0.614,8.27,13.36,514.5,37.5,30.7,18.4,601.2,1.063,0.521,159.77,78.314
2025-01-24 02:15:00,9.76,60.4,1.84,1.0,4,10,0,2266.2,3,0.629,8.24,13.34,528.8,39.2,32.1,19.3,619.4,1.0524,0.5158,162.97,79.869
2025-01-24 02:30:00,8.99,63.3,1.65,0.959,4,10,0,2094.4,3,0.582,8.34,13.4,486.0,34.3,28.1,16.8,565.2,1.1521,0.5191,162.81,73.359
2025-01-24 02:45:00,10.06,66.1,3.29,0.994,4,10,0,2192.3,3,0.609,8.28,13.37,510.4,37.1,30.3,18.2,595.9,1.0861,0.5176,161.81,77.111
2025-01-24 03:00:00,10.0,54.8,2.0,0.813,4,11,0,1994.1,2,0.831,7.84,13.1,476.5,65.2,53.4,21.3,616.4,1.0918,0.5113,168.26,78.791
2025-01-24 03:15:00,10.46,67.3,3.91,0.785,4,11,0,2210.7,3,0.614,8.27,13.36,515.0,37.6,30.8,18.5,601.8,1.0714,0.5158,161.19,77.6
2025-01-24 03:30:00,9.56,61.3,1.82,0.783,4,11,0,2083.8,3,0.579,8.34,13.41,483.4,34.0,27.8,16.7,562.0,1.0454,0.5195,146.87,72.985
2025-01-24 03:45:00,9.07,64.3,1.92,0.821,4,11,0,1910.1,2,0.796,7.91,13.14,454.6,60.1,49.1,19.7,583.4,1.0859,0.5125,158.39,74.755
2025-01-24 04:00:00,10.6,61.1,2.82,0.433,4,12,0,1792.7,2,0.747,8.01,13.2,424.2,53.3,43.6,17.4,538.5,0.7258,0.5161,97.72,69.489
2025-01-24 04:15:00,10.35,60.1,2.37,0.427,4,12,0,1802.3,2,0.751,8.0,13.2,426.6,53.8,44.1,17.6,542.1,0.7589,0.5192,102.86,70.373
2025-01-24 04:30:00,9.03,63.2,1.67,0.372,4,12,0,1635.0,2,0.681,8.14,13.28,383.9,45.1,36.9,14.8,480.6,0.7766,0.5179,93.31,62.224
2025-01-24 04:45:00,10.06,67.1,3.49,0.452,4,12,0,1779.1,2,0.741,8.02,13.21,420.6,52.6,43.0,17.2,533.4,0.7324,0.517,97.67,68.945
2025-01-24 05:00:00,10.42,46.2,2.42,0.195,4,13,0,1567.1,2,0.653,8.19,13.32,366.7,41.8,34.2,13.7,456.4,0.8023,0.5126,91.54,58.483
2025-01-24 05:15:00,11.45,58.9,3.45,0.243,4,13,0,1665.8,2,0.694,8.11,13.27,391.7,46.6,38.1,15.3,491.7,0.7671,0.5108,94.3,62.791
2025-01-24 05:30:00,10.44,55.3,2.44,0.128,4,13,0,1524.7,2,0.635,8.23,13.34,356.0,39.9,32.6,13.0,441.6,0.7317,0.5127,80.77,56.602
2025-01-24 05:45:00,10.55,60.5,2.64,0.202,4,13,0,1512.3,2,0.63,8.24,13.34,352.9,39.3,32.2,12.9,437.3,0.7573,0.5225,82.78,57.121
2025-01-24 06:00:00,10.53,53.1,2.53,0.138,4,14,0,1517.7,2,0.632,8.24,13.34,354.3,39.5,32.4,12.9,439.1,0.7472,0.5108,82.03,56.081
2025-01-24 06:15:00,10.76,57.7,2.76,0.175,4,14,0,1527.9,2,0.637,8.23,13.34,356.8,40.0,32.7,13.1,442.7,0.8089,0.5111,89.52,56.56
2025-01-24 06:30:00,10.34,53.2,2.34,0.202,4,14,0,1521.3,2,0.634,8.23,13.34,355.2,39.7,32.5,13.0,440.4,0.7912,0.5124,87.11,56.413
2025-01-24 06:45:00,10.16,54.2,2.16,0.209,4,14,0,1635.2,2,0.681,8.14,13.28,383.9,45.1,36.9,14.8,480.7,0.7473,0.5085,89.8,61.109
2025-01-24 07:00:00,10.62,48.0,2.62,0.225,4,15,0,1478.0,2,0.616,8.27,13.36,344.4,37.8,30.9,12.4,425.4,0.8147,0.5102,86.65,54.256
2025-01-24 07:15:00,8.91,45.8,0.91,0.127,4,15,0,1275.1,2,0.531,8.44,13.46,294.2,29.6,24.2,9.7,357.6,0.7634,0.5107,68.25,45.659
2025-01-24 07:30:00,10.03,44.0,2.03,0.133,4,15,0,1339.5,2,0.558,8.38,13.43,310.0,32.0,26.2,10.5,378.7,0.7561,0.511,71.59,48.384
2025-01-24 07:45:00,10.85,54.7,2.85,0.136,4,15,0,1289.3,2,0.537,8.43,13.46,297.7,30.1,24.6,9.8,362.2,0.7303,0.5104,66.13,46.224
2025-01-24 08:00:00,11.28,62.9,3.86,0.229,4,16,0,1800.1,2,0.75,8.0,13.2,426.1,53.7,44.0,17.6,541.3,0.7962,0.5104,107.75,69.076
2025-01-24 08:15:00,10.76,52.8,2.76,0.163,4,16,0,1549.6,2,0.646,8.21,13.33,362.3,41.0,33.5,13.4,450.3,0.7678,0.5043,86.43,56.764
2025-01-24 08:30:00,9.93,64.7,2.86,0.195,4,16,0,1592.8,2,0.664,8.17,13.3,373.2,43.0,35.2,14.1,465.5,0.8237,0.5036,95.86,58.612
2025-01-24 08:45:00,10.57,58.0,2.57,0.213,4,16,0,1574.8,2,0.656,8.19,13.31,368.7,42.2,34.5,13.8,459.2,0.7421,0.502,85.18,57.618
2025-01-24 09:00:00,7.36,52.7,-0.64,0.207,4,17,0,1368.8,2,0.57,8.36,13.42,317.2,33.2,27.2,10.9,388.4,0.7687,0.5059,74.65,49.133
2025-01-24 09:15:00,9.92,58.3,1.92,0.188,4,17,0,1380.9,2,0.575,8.35,13.41,320.2,33.7,27.6,11.0,392.5,0.7935,0.5025,77.86,49.303
2025-01-24 09:30:00,9.28,62.5,1.78,0.154,4,17,0,1387.1,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.5,0.7626,0.4987,75.22,49.188
2025-01-24 09:45:00,9.49,55.0,1.49,0.252,4,17,0,1404.1,2,0.585,8.33,13.4,326.0,34.6,28.3,11.3,400.3,0.723,0.5002,72.35,50.057
2025-01-24 10:00:00,8.97,55.4,0.97,0.153,4,18,0,1279.5,2,0.533,8.43,13.46,295.3,29.7,24.3,9.7,359.1,1.1466,0.5088,102.92,45.674
2025-01-24 10:15:00,7.87,53.2,-0.13,0.215,4,18,0,1326.3,2,0.553,8.39,13.44,306.7,31.5,25.8,10.3,374.4,1.1375,0.5045,106.46,47.212
2025-01-24 10:30:00,8.73,60.6,0.86,0.272,4,18,0,1446.3,2,0.603,8.29,13.38,336.4,36.4,29.8,11.9,414.6,1.1075,0.506,114.78,52.437
2025-01-24 10:45:00,8.54,58.8,0.54,0.193,4,18,0,1330.6,2,0.554,8.39,13.43,307.8,31.7,25.9,10.4,375.8,1.0866,0.5039,102.08,47.341
2025-01-24 11:00:00,8.08,62.3,0.53,0.282,4,19,0,1450.1,2,0.604,8.29,13.37,337.4,36.6,29.9,12.0,415.8,1.093,0.5009,113.63,52.069
