timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-01-24 11:15:00,8.52,60.7,0.67,0.162,4,19,0,1408.6,2,0.587,8.33,13.4,327.1,34.8,28.5,11.4,401.8,1.1452,0.5016,115.03,50.383
2025-01-24 11:30:00,8.07,59.9,0.07,0.228,4,19,0,1466.7,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.5,1.0905,0.5075,114.92,53.481
2025-01-24 11:45:00,8.47,59.5,0.47,0.195,4,19,0,1364.2,2,0.568,8.36,13.42,316.1,33.0,27.0,10.8,386.9,1.0735,0.5052,103.84,48.869
2025-01-24 12:00:00,8.58,64.4,1.45,0.14,4,20,0,1541.6,2,0.642,8.22,13.33,360.3,40.6,33.2,13.3,447.5,1.1114,0.4963,124.33,55.518
2025-01-24 12:15:00,7.81,62.4,0.28,0.183,4,20,0,1289.5,2,0.537,8.43,13.46,297.7,30.1,24.6,9.9,362.3,1.1257,0.5071,101.96,45.932
2025-01-24 12:30:00,7.4,64.2,0.25,0.197,4,20,0,1536.9,2,0.64,8.22,13.33,359.1,40.4,33.1,13.2,445.8,1.0621,0.5019,118.38,55.942
2025-01-24 12:45:00,7.33,63.0,-0.06,0.101,4,20,0,1317.2,2,0.549,8.4,13.44,304.5,31.2,25.5,10.2,371.4,1.0951,0.5106,101.67,47.407
2025-01-24 13:00:00,7.44,68.7,1.18,0.299,4,21,0,1337.8,2,0.557,8.39,13.43,309.6,32.0,26.1,10.5,378.1,1.0968,0.5071,103.69,47.937
2025-01-24 13:15:00,7.26,63.5,-0.03,0.134,4,21,0,1252.6,2,0.522,8.46,13.47,288.7,28.7,23.5,9.4,350.3,1.1231,0.5068,98.36,44.386
2025-01-24 13:30:00,7.71,74.1,2.52,0.473,4,21,0,1632.3,2,0.68,8.14,13.28,383.2,45.0,36.8,14.7,479.6,1.1349,0.5019,136.08,60.182
2025-01-24 13:45:00,7.2,61.7,-0.46,0.149,4,21,0,1277.8,2,0.532,8.44,13.46,294.8,29.7,24.3,9.7,358.5,1.0699,0.5108,95.88,45.779
2025-01-24 14:00:00,6.58,67.8,0.14,0.128,4,22,0,1190.6,2,0.496,8.51,13.5,273.6,26.5,21.7,8.7,330.5,0.7474,0.5086,61.76,42.026
2025-01-24 14:15:00,6.88,74.8,1.84,0.209,4,22,0,1309.2,2,0.545,8.41,13.45,302.5,30.8,25.2,10.1,368.7,0.7987,0.5094,73.62,46.96
2025-01-24 14:30:00,7.96,69.6,1.88,0.199,4,22,0,1332.5,2,0.555,8.39,13.43,308.3,31.8,26.0,10.4,376.4,0.7815,0.5018,73.54,47.22
2025-01-24 14:45:00,7.33,72.5,1.83,0.227,4,22,0,1447.5,2,0.603,8.29,13.38,336.8,36.5,29.8,11.9,415.0,0.779,0.5084,80.81,52.745
2025-01-24 15:00:00,7.21,82.7,3.75,0.224,4,23,0,1379.0,2,0.575,8.35,13.41,319.8,33.6,27.5,11.0,391.8,0.724,0.514,70.92,50.351
2025-01-24 15:15:00,7.02,89.7,4.95,0.291,4,23,0,1577.0,2,0.657,8.19,13.31,369.2,42.3,34.6,13.8,459.9,0.7271,0.5078,83.6,58.382
2025-01-24 15:30:00,6.31,76.5,1.61,0.174,4,23,0,1242.3,2,0.518,8.46,13.48,286.2,28.4,23.2,9.3,347.0,0.8175,0.5118,70.92,44.397
2025-01-24 15:45:00,6.56,83.5,3.26,0.284,4,23,0,1425.9,2,0.594,8.31,13.39,331.4,35.5,29.1,11.6,407.6,0.7541,0.5159,76.85,52.578
2025-01-24 16:00:00,6.75,84.9,3.73,0.154,5,0,1,1142.8,2,0.476,8.55,13.53,262.0,24.9,20.4,8.2,315.4,0.58,0.51,45.74,40.222
2025-01-24 16:15:00,5.9,84.1,2.73,0.159,5,0,1,1433.0,2,0.597,8.31,13.38,333.2,35.8,29.3,11.7,410.0,0.58,0.5084,59.46,52.122
2025-01-24 16:30:00,5.62,75.6,0.73,0.133,5,0,1,1366.5,2,0.569,8.36,13.42,316.7,33.1,27.1,10.8,387.7,0.58,0.5172,56.21,50.131
2025-01-24 16:45:00,6.3,77.5,1.8,0.129,5,0,1,1465.5,2,0.611,8.28,13.37,341.2,37.2,30.5,12.2,421.1,0.5846,0.5182,61.55,54.56
2025-01-24 17:00:00,6.49,65.8,-0.36,0.13,5,1,1,1275.2,2,0.531,8.44,13.46,294.2,29.6,24.2,9.7,357.6,0.58,0.5167,51.86,46.198
2025-01-24 17:15:00,5.73,77.9,1.31,0.146,5,1,1,1297.8,2,0.541,8.42,13.45,299.8,30.4,24.9,10.0,365.0,0.5812,0.5203,53.04,47.483
2025-01-24 17:30:00,6.25,79.6,2.17,0.144,5,1,1,1394.8,2,0.581,8.34,13.4,323.7,34.2,28.0,11.2,397.1,0.58,0.5157,57.58,51.199
2025-01-24 17:45:00,6.56,83.9,3.34,0.101,5,1,1,1235.1,2,0.515,8.47,13.48,284.4,28.1,23.0,9.2,344.7,0.58,0.5139,49.98,44.287
2025-01-24 18:00:00,6.95,88.6,4.68,0.207,5,2,1,1453.8,2,0.606,8.29,13.37,338.3,36.7,30.0,12.0,417.1,0.58,0.5098,60.48,53.167
2025-01-24 18:15:00,6.17,75.4,1.26,0.204,5,2,1,1548.0,2,0.645,8.21,13.33,361.9,40.9,33.5,13.4,449.7,0.58,0.5183,65.21,58.27
2025-01-24 18:30:00,6.46,82.0,2.87,0.099,5,2,1,1278.5,2,0.533,8.43,13.46,295.0,29.7,24.3,9.7,358.7,0.58,0.5207,52.01,46.691
2025-01-24 18:45:00,5.91,81.3,2.18,0.192,5,2,1,1421.9,2,0.592,8.32,13.39,330.4,35.4,28.9,11.6,406.3,0.58,0.5178,58.91,52.594
2025-01-24 19:00:00,5.84,94.7,4.78,0.151,5,3,1,1240.1,2,0.517,8.47,13.48,285.6,28.3,23.1,9.3,346.3,0.58,0.5243,50.22,45.395
2025-01-24 19:15:00,6.4,85.2,3.45,0.142,5,3,1,1386.6,2,0.578,8.34,13.41,321.6,33.9,27.7,11.1,394.4,0.5951,0.5194,58.67,51.206
2025-01-24 19:30:00,7.44,81.3,3.69,0.082,5,3,1,1322.9,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.2,0.58,0.5267,54.12,49.144
2025-01-24 19:45:00,6.74,75.3,1.79,0.167,5,3,1,1356.6,2,0.565,8.37,13.42,314.2,32.7,26.8,10.7,384.4,0.5921,0.5171,56.9,49.691
2025-01-24 20:00:00,7.11,83.9,3.89,0.08,5,4,1,1175.4,2,0.49,8.52,13.51,269.9,26.0,21.3,8.5,325.7,0.58,0.5178,47.23,42.163
2025-01-24 20:15:00,7.03,94.5,5.93,0.092,5,4,1,1264.7,2,0.527,8.45,13.47,291.6,29.2,23.9,9.5,354.2,0.58,0.5173,51.37,45.812
2025-01-24 20:30:00,7.44,82.5,3.94,0.121,5,4,1,1430.5,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.2,0.58,0.5275,59.33,53.959
2025-01-24 20:45:00,7.85,80.6,3.96,0.0,5,4,1,1211.6,2,0.505,8.49,13.49,278.7,27.3,22.3,8.9,337.2,0.58,0.5217,48.89,43.98
2025-01-24 21:00:00,6.15,84.9,3.14,0.128,5,5,1,1276.0,2,0.532,8.44,13.46,294.4,29.6,24.2,9.7,357.9,0.5967,0.5185,53.39,46.39
2025-01-24 21:15:00,6.65,85.4,3.73,0.171,5,5,1,1114.0,2,0.464,8.57,13.54,255.0,24.0,19.6,7.8,306.5,0.58,0.5301,44.44,40.612
2025-01-24 21:30:00,5.14,94.1,3.97,0.133,5,5,1,1456.5,2,0.607,8.29,13.37,339.0,36.8,30.1,12.1,418.0,0.58,0.5248,60.62,54.845
2025-01-24 21:45:00,5.83,85.6,2.94,0.139,5,5,1,1393.5,2,0.581,8.34,13.4,323.3,34.2,28.0,11.2,396.7,0.5812,0.5276,57.64,52.321
2025-01-24 22:00:00,8.3,83.8,5.06,0.185,5,6,1,1377.1,2,0.574,8.35,13.41,319.3,33.5,27.4,11.0,391.2,0.7295,0.5159,71.34,50.459
2025-01-24 22:15:00,8.12,82.7,4.66,0.052,5,6,1,1260.0,2,0.525,8.45,13.47,290.5,29.0,23.7,9.5,352.7,0.7454,0.5275,65.73,46.515
2025-01-24 22:30:00,7.94,80.9,4.13,0.063,5,6,1,1313.1,2,0.547,8.41,13.44,303.5,31.0,25.4,10.1,370.0,0.658,0.5228,60.87,48.363
2025-01-24 22:45:00,7.92,80.3,3.98,0.057,5,6,1,1123.2,2,0.468,8.56,13.54,257.3,24.3,19.9,7.9,309.3,0.694,0.5288,53.67,40.895
2025-01-24 23:00:00,7.67,79.4,3.56,0.167,5,7,1,1528.0,2,0.637,8.23,13.34,356.9,40.0,32.7,13.1,442.7,0.7416,0.5221,82.08,57.783
2025-01-24 23:15:00,8.89,78.8,4.66,0.164,5,7,1,1443.5,2,0.601,8.3,13.38,335.8,36.3,29.7,11.9,413.6,0.7515,0.5179,77.7,53.553
2025-01-24 23:30:00,9.13,79.8,5.09,0.075,5,7,1,1287.6,2,0.537,8.43,13.46,297.3,30.0,24.6,9.8,361.7,0.6967,0.5231,63.0,47.301
2025-01-24 23:45:00,8.49,71.3,2.75,0.156,5,7,1,1363.4,2,0.568,8.36,13.42,315.9,33.0,27.0,10.8,386.6,0.7723,0.5222,74.65,50.475
2025-01-25 00:00:00,8.34,80.5,4.43,0.271,5,8,1,1518.0,2,0.632,8.24,13.34,354.4,39.6,32.4,12.9,439.2,0.6615,0.5233,72.64,57.466
2025-01-25 00:15:00,8.14,66.7,1.47,0.326,5,8,1,1596.9,2,0.665,8.17,13.3,374.2,43.2,35.4,14.1,467.0,0.7025,0.5271,82.01,61.536
2025-01-25 00:30:00,7.93,76.1,3.15,0.265,5,8,1,1465.4,2,0.611,8.28,13.37,341.2,37.2,30.5,12.2,421.1,0.7084,0.5183,74.57,54.565
2025-01-25 00:45:00,7.62,71.4,1.9,0.311,5,8,1,1377.9,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.5,0.6669,0.528,65.27,51.671
2025-01-25 01:00:00,8.81,73.7,3.55,0.553,5,9,1,1749.6,2,0.729,8.04,13.23,413.1,51.0,41.7,16.7,522.4,1.0526,0.5217,137.48,68.144
2025-01-25 01:15:00,9.04,69.0,2.84,0.474,5,9,1,1612.0,2,0.672,8.16,13.29,378.0,44.0,36.0,14.4,472.4,1.0158,0.5287,119.96,62.433
2025-01-25 01:30:00,8.57,71.8,2.93,0.552,5,9,1,1717.8,2,0.716,8.07,13.24,404.9,49.3,40.3,16.1,510.7,1.0317,0.5216,131.72,66.596
2025-01-25 01:45:00,9.8,73.9,4.59,0.582,5,9,1,1913.7,2,0.797,7.91,13.14,455.5,60.3,49.3,19.7,584.8,0.9875,0.5214,144.37,76.236
2025-01-25 02:00:00,9.72,78.0,5.32,0.621,5,10,1,1986.8,2,0.828,7.84,13.11,474.6,64.8,53.0,21.2,613.5,1.0683,0.5138,163.86,78.804
2025-01-25 02:15:00,8.6,71.1,2.82,0.693,5,10,1,1942.3,2,0.809,7.88,13.13,463.0,62.0,50.7,20.3,596.0,1.0154,0.5209,151.29,77.609
2025-01-25 02:30:00,9.48,75.7,4.62,0.641,5,10,1,1872.6,2,0.78,7.94,13.16,444.8,57.8,47.3,18.9,568.9,1.044,0.5189,148.49,73.804
2025-01-25 02:45:00,8.95,69.2,2.78,0.705,5,10,1,1851.7,2,0.772,7.96,13.17,439.4,56.6,46.3,18.5,560.9,0.9923,0.5215,139.15,73.134
2025-01-25 03:00:00,9.09,65.4,2.18,0.627,5,11,1,1846.6,2,0.769,7.96,13.18,438.1,56.3,46.1,18.4,559.0,0.9973,0.519,139.37,72.52
2025-01-25 03:15:00,9.37,63.2,2.01,0.568,5,11,1,1674.7,2,0.698,8.1,13.26,393.9,47.1,38.5,15.4,494.9,1.0571,0.5179,130.8,64.078
2025-01-25 03:30:00,9.57,56.4,1.57,0.528,5,11,1,1734.6,2,0.723,8.05,13.23,409.2,50.2,41.1,16.4,516.9,0.9936,0.5162,128.4,66.706
2025-01-25 03:45:00,8.59,62.7,1.13,0.504,5,11,1,1686.1,2,0.703,8.09,13.26,396.9,47.7,39.0,15.6,499.1,1.0135,0.522,126.46,65.134
2025-01-25 04:00:00,9.9,59.7,1.9,0.266,5,12,1,1553.6,2,0.647,8.21,13.32,363.3,41.2,33.7,13.5,451.7,0.637,0.5114,71.93,57.744
2025-01-25 04:15:00,9.27,56.2,1.27,0.319,5,12,1,1586.4,2,0.661,8.18,13.31,371.6,42.7,35.0,14.0,463.2,0.6535,0.5205,75.68,60.276
2025-01-25 04:30:00,10.17,63.9,2.95,0.259,5,12,1,1593.9,2,0.664,8.17,13.3,373.4,43.1,35.3,14.1,465.9,0.6844,0.5094,79.71,59.333
2025-01-25 04:45:00,11.07,61.9,3.45,0.272,5,12,1,1574.8,2,0.656,8.19,13.31,368.6,42.2,34.5,13.8,459.1,0.6775,0.5159,77.77,59.222
2025-01-25 05:00:00,10.25,57.6,2.25,0.109,5,13,1,1606.5,2,0.669,8.16,13.3,376.6,43.7,35.7,14.3,470.4,0.7295,0.5142,85.78,60.464
2025-01-25 05:15:00,10.88,63.2,3.53,0.012,5,13,1,1423.4,2,0.593,8.31,13.39,330.8,35.4,29.0,11.6,406.8,0.7143,0.5152,72.64,52.39
2025-01-25 05:30:00,10.3,55.9,2.3,0.135,5,13,1,1444.8,2,0.602,8.3,13.38,336.1,36.3,29.7,11.9,414.1,0.6962,0.5076,72.07,52.542
2025-01-25 05:45:00,10.26,56.7,2.26,0.05,5,13,1,1495.1,2,0.623,8.25,13.35,348.6,38.5,31.5,12.6,431.3,0.7117,0.5195,76.74,56.018
2025-01-25 06:00:00,8.46,48.0,0.46,0.006,5,14,1,1306.8,2,0.545,8.41,13.45,302.0,30.8,25.2,10.1,368.0,0.749,0.5124,68.9,47.137
2025-01-25 06:15:00,10.86,58.5,2.86,0.175,5,14,1,1531.0,2,0.638,8.22,13.33,357.6,40.1,32.8,13.1,443.8,0.7084,0.5158,78.59,57.222
2025-01-25 06:30:00,11.21,60.7,3.35,0.163,5,14,1,1617.2,2,0.674,8.15,13.29,379.4,44.2,36.2,14.5,474.2,0.7115,0.5087,84.35,60.31
2025-01-25 06:45:00,11.0,62.0,3.39,0.096,5,14,1,1523.3,2,0.635,8.23,13.34,355.7,39.8,32.6,13.0,441.1,0.7352,0.5184,81.07,57.164
2025-01-25 07:00:00,9.23,53.6,1.23,0.119,5,15,1,1458.9,2,0.608,8.28,13.37,339.6,36.9,30.2,12.1,418.9,0.7382,0.5086,77.3,53.258
2025-01-25 07:15:00,10.69,54.0,2.69,0.122,5,15,1,1433.7,2,0.597,8.31,13.38,333.3,35.9,29.3,11.7,410.3,0.715,0.5038,73.34,51.67
2025-01-25 07:30:00,9.42,50.0,1.42,0.151,5,15,1,1415.1,2,0.59,8.32,13.39,328.7,35.1,28.7,11.5,404.0,0.7183,0.5155,72.54,52.064
2025-01-25 07:45:00,10.04,46.2,2.04,0.093,5,15,1,1549.3,2,0.646,8.21,13.33,362.2,41.0,33.5,13.4,450.2,0.715,0.513,80.47,57.731
2025-01-25 08:00:00,10.56,57.9,2.56,0.135,5,16,1,1510.8,2,0.63,8.24,13.34,352.6,39.2,32.1,12.8,436.7,0.708,0.5038,77.3,55.003
2025-01-25 08:15:00,9.96,46.4,1.96,0.105,5,16,1,1443.2,2,0.601,8.3,13.38,335.7,36.3,29.7,11.9,413.5,0.7412,0.5015,76.62,51.843
2025-01-25 08:30:00,9.53,45.0,1.53,0.212,5,16,1,1522.8,2,0.635,8.23,13.34,355.6,39.8,32.5,13.0,440.9,0.741,0.5075,81.68,55.939
2025-01-25 08:45:00,9.97,73.0,4.57,0.122,5,16,1,1240.7,2,0.517,8.47,13.48,285.8,28.3,23.2,9.3,346.5,0.6317,0.5017,54.72,43.458
2025-01-25 09:00:00,8.13,59.9,0.13,0.11,5,17,1,1262.2,2,0.526,8.45,13.47,291.0,29.1,23.8,9.5,353.4,0.7346,0.4987,64.91,44.067
2025-01-25 09:15:00,9.42,53.8,1.42,0.159,5,17,1,1504.6,2,0.627,8.25,13.35,351.0,39.0,31.9,12.7,434.6,0.7214,0.5067,78.38,55.048
2025-01-25 09:30:00,9.46,52.4,1.46,0.178,5,17,1,1534.0,2,0.639,8.22,13.33,358.4,40.3,33.0,13.2,444.8,0.668,0.5024,74.28,55.864
2025-01-25 09:45:00,8.57,59.4,0.57,0.094,5,17,1,1353.8,2,0.564,8.37,13.42,313.5,32.6,26.7,10.7,383.5,0.7199,0.5012,69.01,48.047
2025-01-25 10:00:00,7.74,56.4,-0.26,0.136,5,18,1,1312.7,2,0.547,8.41,13.44,303.4,31.0,25.4,10.1,369.9,1.0047,0.5054,92.9,46.731
2025-01-25 10:15:00,8.9,55.7,0.9,0.161,5,18,1,1384.6,2,0.577,8.35,13.41,321.1,33.8,27.7,11.1,393.7,1.0441,0.5048,102.77,49.684
2025-01-25 10:30:00,9.41,55.5,1.41,0.092,5,18,1,1204.1,2,0.502,8.5,13.5,276.9,27.0,22.1,8.8,334.8,0.9693,0.5033,81.13,42.128
2025-01-25 10:45:00,8.34,56.3,0.34,0.072,5,18,1,1355.7,2,0.565,8.37,13.42,314.0,32.7,26.7,10.7,384.1,1.0094,0.5118,96.92,49.146
2025-01-25 11:00:00,8.47,58.1,0.47,0.227,5,19,1,1535.2,2,0.64,8.22,13.33,358.7,40.3,33.0,13.2,445.2,1.0801,0.5057,120.22,56.285
2025-01-25 11:15:00,7.07,64.0,-0.13,0.144,5,19,1,1226.4,2,0.511,8.48,13.49,282.3,27.8,22.7,9.1,341.9,1.0371,0.5048,88.65,43.15
2025-01-25 11:30:00,8.4,63.1,1.02,0.125,5,19,1,1364.3,2,0.568,8.36,13.42,316.1,33.0,27.0,10.8,387.0,1.0057,0.5033,97.29,48.69
2025-01-25 11:45:00,8.54,64.4,1.43,0.202,5,19,1,1509.1,2,0.629,8.24,13.35,352.1,39.2,32.0,12.8,436.1,1.0309,0.5046,112.4,55.015
2025-01-25 12:00:00,7.27,64.5,0.17,0.162,5,20,1,1339.0,2,0.558,8.38,13.43,309.9,32.0,26.2,10.5,378.5,1.0404,0.5026,98.46,47.563
2025-01-25 12:15:00,8.0,75.6,3.13,0.225,5,20,1,1384.4,2,0.577,8.35,13.41,321.1,33.8,27.7,11.1,393.6,0.9916,0.5045,97.58,49.65
2025-01-25 12:30:00,7.62,73.6,2.34,0.11,5,20,1,1198.4,2,0.499,8.5,13.5,275.5,26.8,21.9,8.8,333.0,1.0187,0.504,84.8,41.95
2025-01-25 12:45:00,7.4,65.6,0.52,0.268,5,20,1,1406.0,2,0.586,8.33,13.4,326.4,34.7,28.4,11.4,400.9,1.0496,0.5048,105.2,50.59
2025-01-25 13:00:00,6.87,68.0,0.47,0.131,5,21,1,1376.0,2,0.573,8.35,13.41,319.0,33.5,27.4,11.0,390.8,0.942,0.5045,92.04,49.294
2025-01-25 13:15:00,6.72,66.2,-0.04,0.101,5,21,1,1274.0,2,0.531,8.44,13.46,293.9,29.5,24.2,9.7,357.2,1.0162,0.5154,90.76,46.029
2025-01-25 13:30:00,7.24,59.4,-0.76,0.163,5,21,1,1222.6,2,0.509,8.48,13.49,281.4,27.7,22.6,9.1,340.7,0.9246,0.512,78.75,43.609
2025-01-25 13:45:00,8.24,67.8,1.8,0.121,5,21,1,1285.5,2,0.536,8.43,13.46,296.7,30.0,24.5,9.8,361.0,1.0275,0.5071,92.73,45.768
2025-01-25 14:00:00,6.41,89.1,4.23,0.216,5,22,1,1567.8,2,0.653,8.19,13.32,366.9,41.9,34.2,13.7,456.7,0.6415,0.5124,73.24,58.502
2025-01-25 14:15:00,7.32,71.4,1.61,0.128,5,22,1,1151.9,2,0.48,8.54,13.52,264.2,25.2,20.6,8.3,318.3,0.7592,0.5129,60.41,40.816
2025-01-25 14:30:00,6.37,59.4,-1.63,0.106,5,22,1,1263.0,2,0.526,8.45,13.47,291.2,29.1,23.8,9.5,353.7,0.6933,0.5073,61.3,44.854
2025-01-25 14:45:00,4.72,62.8,-2.72,0.111,5,22,1,1312.9,2,0.547,8.41,13.44,303.5,31.0,25.4,10.1,369.9,0.6621,0.5099,61.24,47.163
2025-01-25 15:00:00,6.92,81.0,3.12,0.212,5,23,1,1512.0,2,0.63,8.24,13.34,352.8,39.3,32.1,12.9,437.1,0.7272,0.513,79.47,56.062
2025-01-25 15:15:00,5.83,83.7,2.56,0.127,5,23,1,1543.4,2,0.643,8.21,13.33,360.7,40.7,33.3,13.3,448.1,0.7586,0.517,84.98,57.913
2025-01-25 15:30:00,5.99,75.9,1.16,0.094,5,23,1,1238.2,2,0.516,8.47,13.48,285.2,28.2,23.1,9.2,345.7,0.7783,0.5146,67.26,44.472
2025-01-25 15:45:00,5.39,87.9,2.96,0.136,5,23,1,1311.2,2,0.546,8.41,13.44,303.0,30.9,25.3,10.1,369.4,0.6914,0.5159,63.85,47.638
2025-01-25 16:00:00,5.82,82.8,2.38,0.092,6,0,1,1300.1,2,0.542,8.42,13.45,300.3,30.5,25.0,10.0,365.8,0.5823,0.5088,53.25,46.528
2025-01-25 16:15:00,6.33,70.9,0.51,0.046,6,0,1,1269.6,2,0.529,8.44,13.47,292.8,29.4,24.0,9.6,355.8,0.58,0.518,51.59,46.074
2025-01-25 16:30:00,5.88,85.6,3.0,0.177,6,0,1,1401.0,2,0.584,8.33,13.4,325.2,34.5,28.2,11.3,399.2,0.58,0.5105,57.89,50.956
2025-01-25 16:45:00,5.76,75.3,0.82,0.128,6,0,1,1580.1,2,0.658,8.18,13.31,370.0,42.4,34.7,13.9,461.0,0.58,0.5158,66.85,59.448
2025-01-25 17:00:00,4.63,77.8,0.18,0.156,6,1,1,1368.6,2,0.57,8.36,13.42,317.2,33.2,27.1,10.9,388.4,0.58,0.5211,56.31,50.59
2025-01-25 17:15:00,6.52,81.1,2.74,0.087,6,1,1,1218.2,2,0.508,8.48,13.49,280.3,27.5,22.5,9.0,339.3,0.58,0.5089,49.19,43.162
2025-01-25 17:30:00,5.45,71.6,-0.23,0.084,6,1,1,1377.8,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.4,0.6059,0.5242,59.29,51.297
2025-01-25 17:45:00,6.16,82.8,2.71,0.155,6,1,1,1360.9,2,0.567,8.37,13.42,315.3,32.9,26.9,10.8,385.8,0.58,0.5247,55.94,50.61
2025-01-25 18:00:00,6.02,76.7,1.36,0.243,6,2,1,1463.9,2,0.61,8.28,13.37,340.8,37.2,30.4,12.2,420.6,0.58,0.5279,60.98,55.505
2025-01-25 18:15:00,7.02,87.4,4.51,0.096,6,2,1,1267.7,2,0.528,8.44,13.47,292.4,29.3,24.0,9.6,355.2,0.58,0.5223,51.51,46.378
2025-01-25 18:30:00,6.64,76.4,1.93,0.162,6,2,1,1378.3,2,0.574,8.35,13.41,319.6,33.6,27.5,11.0,391.6,0.6307,0.5265,61.75,51.548
2025-01-25 18:45:00,5.71,83.7,2.45,0.174,6,2,1,1266.1,2,0.528,8.44,13.47,292.0,29.2,23.9,9.6,354.7,0.587,0.5233,52.05,46.404
2025-01-25 19:00:00,6.5,80.7,2.63,0.082,6,3,1,1346.6,2,0.561,8.38,13.43,311.8,32.3,26.4,10.6,381.1,0.58,0.5233,55.25,49.853
2025-01-25 19:15:00,6.13,76.9,1.51,0.089,6,3,1,1444.4,2,0.602,8.3,13.38,336.0,36.3,29.7,11.9,413.9,0.581,0.527,60.12,54.531
2025-01-25 19:30:00,4.91,78.4,0.59,0.082,6,3,1,1167.7,2,0.487,8.53,13.52,268.0,25.7,21.1,8.4,323.3,0.58,0.5209,46.87,42.096
2025-01-25 19:45:00,6.69,75.8,1.86,0.18,6,3,1,1327.8,2,0.553,8.39,13.44,307.1,31.6,25.8,10.3,374.9,0.58,0.5167,54.35,48.425
2025-01-25 20:00:00,6.57,82.9,3.15,0.141,6,4,1,1233.1,2,0.514,8.47,13.48,283.9,28.0,22.9,9.2,344.1,0.58,0.5239,49.89,45.063
2025-01-25 20:15:00,5.89,88.3,3.54,0.104,6,4,1,1240.3,2,0.517,8.47,13.48,285.7,28.3,23.1,9.3,346.4,0.58,0.5313,50.22,46.008
2025-01-25 20:30:00,7.44,88.2,5.07,0.092,6,4,1,1197.9,2,0.499,8.5,13.5,275.3,26.8,21.9,8.8,332.8,0.58,0.5229,48.26,43.508
2025-01-25 20:45:00,6.25,98.0,5.85,0.117,6,4,1,1206.4,2,0.503,8.49,13.5,277.4,27.1,22.2,8.9,335.5,0.58,0.5249,48.65,44.027
2025-01-25 21:00:00,7.71,89.2,5.55,0.103,6,5,1,1339.7,2,0.558,8.38,13.43,310.1,32.0,26.2,10.5,378.8,0.58,0.5225,54.92,49.475
2025-01-25 21:15:00,5.69,83.2,2.34,0.06,6,5,1,1368.1,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.2,0.5805,0.5303,56.34,51.467
2025-01-25 21:30:00,5.9,69.7,-0.16,0.086,6,5,1,1254.4,2,0.523,8.45,13.47,289.1,28.8,23.6,9.4,350.9,0.58,0.5216,50.88,45.754
2025-01-25 21:45:00,7.12,79.9,3.09,0.098,6,5,1,1296.1,2,0.54,8.42,13.45,299.3,30.4,24.8,9.9,364.5,0.5869,0.5249,53.47,47.828
2025-01-25 22:00:00,8.63,77.7,4.17,0.163,6,6,1,1360.7,2,0.567,8.37,13.42,315.2,32.9,26.9,10.8,385.8,0.7184,0.5308,69.28,51.191
2025-01-25 22:15:00,7.44,80.0,3.43,0.073,6,6,1,1337.3,2,0.557,8.39,13.43,309.5,31.9,26.1,10.5,378.0,0.702,0.5245,66.34,49.566
2025-01-25 22:30:00,8.02,75.1,3.04,0.013,6,6,1,1273.0,2,0.53,8.44,13.46,293.7,29.5,24.1,9.6,356.9,0.7105,0.5289,63.4,47.196
2025-01-25 22:45:00,7.84,83.3,4.51,0.117,6,6,1,1297.2,2,0.541,8.42,13.45,299.6,30.4,24.9,9.9,364.8,0.694,0.5229,63.3,47.694
2025-01-25 23:00:00,7.76,78.5,3.46,0.103,6,7,1,1289.6,2,0.537,8.43,13.46,297.7,30.1,24.6,9.9,362.3,0.7738,0.525,70.09,47.556
2025-01-25 23:15:00,8.19,78.1,3.82,0.141,6,7,1,1379.9,2,0.575,8.35,13.41,320.0,33.6,27.5,11.0,392.1,0.7014,0.5236,68.76,51.327
2025-01-25 23:30:00,8.85,81.1,5.06,0.219,6,7,1,1580.8,2,0.659,8.18,13.31,370.1,42.5,34.7,13.9,461.2,0.7096,0.5228,81.82,60.288
2025-01-25 23:45:00,7.48,81.9,3.86,0.109,6,7,1,1204.3,2,0.502,8.5,13.5,276.9,27.0,22.1,8.8,334.8,0.7067,0.5251,59.16,43.958
2025-01-26 00:00:00,7.89,79.4,3.76,0.218,6,8,1,1307.1,2,0.545,8.41,13.45,302.0,30.8,25.2,10.1,368.0,0.6806,0.5234,62.62,48.153
2025-01-26 00:15:00,8.17,76.0,3.37,0.216,6,8,1,1392.6,2,0.58,8.34,13.4,323.1,34.2,27.9,11.2,396.4,0.7247,0.521,71.82,51.634
2025-01-26 00:30:00,6.78,65.5,-0.13,0.281,6,8,1,1387.3,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.6,0.6451,0.5218,63.64,51.473
2025-01-26 00:45:00,8.19,67.2,1.63,0.337,6,8,1,1690.6,2,0.704,8.09,13.25,398.0,47.9,39.2,15.7,500.7,0.7462,0.5169,93.41,64.704
2025-01-26 01:00:00,8.11,81.3,4.37,0.589,6,9,1,1759.7,2,0.733,8.03,13.22,415.7,51.5,42.2,16.9,526.2,1.0014,0.5201,131.74,68.423
2025-01-26 01:15:00,8.97,80.1,4.99,0.596,6,9,1,1887.5,2,0.786,7.93,13.16,448.7,58.7,48.0,19.2,574.7,0.9537,0.5269,137.02,75.698
2025-01-26 01:30:00,8.01,78.5,3.7,0.487,6,9,1,1649.6,2,0.687,8.13,13.28,387.6,45.8,37.5,15.0,485.8,0.9788,0.5179,118.89,62.91
2025-01-26 01:45:00,7.2,64.2,0.04,0.502,6,9,1,1569.2,2,0.654,8.19,13.32,367.2,41.9,34.3,13.7,457.1,1.0267,0.5228,117.34,59.749
2025-01-26 02:00:00,8.36,68.5,2.06,0.729,6,10,1,1827.9,2,0.762,7.98,13.19,433.2,55.3,45.2,18.1,551.8,1.0379,0.5236,143.19,72.231
2025-01-26 02:15:00,8.65,76.7,4.0,0.658,6,10,1,1905.0,2,0.794,7.91,13.15,453.2,59.8,48.9,19.6,581.4,1.0063,0.5225,146.28,75.947
2025-01-26 02:30:00,10.0,69.4,3.89,0.544,6,10,1,1714.4,2,0.714,8.07,13.24,404.1,49.1,40.2,16.1,509.4,1.0136,0.5266,129.09,67.071
2025-01-26 02:45:00,8.71,68.8,2.48,0.773,6,10,1,2069.1,3,0.575,8.35,13.41,479.8,33.6,27.5,16.5,557.4,0.9995,0.5194,139.28,72.386
2025-01-26 03:00:00,10.72,60.3,2.77,0.64,6,11,1,1954.6,2,0.814,7.87,13.12,466.2,62.8,51.3,20.5,600.8,0.9922,0.5218,149.03,78.382
2025-01-26 03:15:00,8.92,67.8,2.47,0.448,6,11,1,1594.3,2,0.664,8.17,13.3,373.6,43.1,35.3,14.1,466.1,0.9753,0.5115,113.64,59.594
2025-01-26 03:30:00,9.25,72.1,3.67,0.505,6,11,1,1923.8,2,0.802,7.9,13.14,458.1,60.9,49.8,19.9,588.8,1.0403,0.5164,153.12,76.015
2025-01-26 03:45:00,8.66,54.9,0.66,0.556,6,11,1,1787.1,2,0.745,8.01,13.21,422.7,53.0,43.4,17.3,536.4,1.026,0.518,137.6,69.475
2025-01-26 04:00:00,9.57,54.2,1.57,0.303,6,12,1,1575.7,2,0.657,8.19,13.31,368.9,42.2,34.5,13.8,459.5,0.6935,0.5128,79.66,58.904
2025-01-26 04:15:00,10.1,76.7,5.43,0.23,6,12,1,1464.0,2,0.61,8.28,13.37,340.9,37.2,30.4,12.2,420.6,0.73,0.5089,76.76,53.508
2025-01-26 04:30:00,9.48,55.9,1.48,0.303,6,12,1,1658.6,2,0.691,8.12,13.27,389.9,46.3,37.8,15.1,489.1,0.725,0.5243,88.65,64.112
2025-01-26 04:45:00,10.29,57.6,2.29,0.242,6,12,1,1523.5,2,0.635,8.23,13.34,355.7,39.8,32.6,13.0,441.1,0.6781,0.5257,74.79,57.981
2025-01-26 05:00:00,8.14,67.4,1.61,0.095,6,13,1,1311.1,2,0.546,8.41,13.44,303.0,30.9,25.3,10.1,369.4,0.6745,0.5054,62.29,46.667
2025-01-26 05:15:00,8.63,49.7,0.63,0.158,6,13,1,1496.6,2,0.624,8.25,13.35,349.0,38.6,31.6,12.6,431.8,0.6752,0.5196,72.89,56.093
2025-01-26 05:30:00,9.44,62.6,1.96,0.113,6,13,1,1422.1,2,0.593,8.31,13.39,330.4,35.4,28.9,11.6,406.3,0.6297,0.5095,63.97,51.755
2025-01-26 05:45:00,9.06,65.5,2.16,0.085,6,13,1,1255.5,2,0.523,8.45,13.47,289.4,28.8,23.6,9.4,351.3,0.6999,0.5146,61.46,45.191
2025-01-26 06:00:00,8.91,53.4,0.91,0.094,6,14,1,1434.2,2,0.598,8.3,13.38,333.4,35.9,29.4,11.7,410.4,0.6901,0.5134,70.81,52.68
2025-01-26 06:15:00,9.36,59.8,1.36,0.133,6,14,1,1333.2,2,0.555,8.39,13.43,308.4,31.8,26.0,10.4,376.6,0.6986,0.5102,65.78,48.04
2025-01-26 06:30:00,9.06,66.6,2.38,0.171,6,14,1,1346.9,2,0.561,8.38,13.43,311.8,32.3,26.4,10.6,381.2,0.7125,0.516,67.9,49.167
2025-01-26 06:45:00,9.82,59.0,1.82,0.122,6,14,1,1396.5,2,0.582,8.34,13.4,324.1,34.3,28.1,11.2,397.7,0.7032,0.5068,69.91,50.385
2025-01-26 07:00:00,9.93,49.1,1.93,0.169,6,15,1,1508.8,2,0.629,8.24,13.35,352.0,39.1,32.0,12.8,436.0,0.729,0.5046,79.46,55.003
2025-01-26 07:15:00,10.74,61.6,3.05,0.214,6,15,1,1464.6,2,0.61,8.28,13.37,341.0,37.2,30.4,12.2,420.8,0.689,0.5056,72.48,53.188
2025-01-26 07:30:00,9.63,61.3,1.9,0.161,6,15,1,1326.4,2,0.553,8.39,13.44,306.8,31.5,25.8,10.3,374.4,0.7169,0.5072,67.1,47.469
2025-01-26 07:45:00,9.66,50.5,1.66,0.131,6,15,1,1394.7,2,0.581,8.34,13.4,323.7,34.2,28.0,11.2,397.1,0.6985,0.5071,69.35,50.342
2025-01-26 08:00:00,9.81,56.4,1.81,0.136,6,16,1,1286.6,2,0.536,8.43,13.46,297.0,30.0,24.5,9.8,361.4,0.6845,0.5065,61.84,45.758
2025-01-26 08:15:00,8.29,63.5,0.98,0.073,6,16,1,1400.9,2,0.584,8.33,13.4,325.2,34.5,28.2,11.3,399.2,0.7119,0.5068,71.05,50.579
2025-01-26 08:30:00,10.38,55.1,2.38,0.058,6,16,1,1391.5,2,0.58,8.34,13.4,322.9,34.1,27.9,11.2,396.0,0.7081,0.5036,70.11,49.858
2025-01-26 08:45:00,9.4,56.3,1.4,0.166,6,16,1,1511.3,2,0.63,8.24,13.34,352.7,39.3,32.1,12.8,436.9,0.7664,0.5151,83.71,56.256
2025-01-26 09:00:00,8.94,54.5,0.94,0.153,6,17,1,1366.8,2,0.57,8.36,13.42,316.7,33.1,27.1,10.8,387.8,0.7131,0.4981,69.13,48.291
2025-01-26 09:15:00,9.5,50.6,1.5,0.136,6,17,1,1277.8,2,0.532,8.44,13.46,294.9,29.7,24.3,9.7,358.5,0.7112,0.5044,63.74,45.207
2025-01-26 09:30:00,9.99,53.9,1.99,0.154,6,17,1,1472.5,2,0.614,8.27,13.36,343.0,37.5,30.7,12.3,423.5,0.6879,0.5056,72.83,53.535
2025-01-26 09:45:00,9.82,43.9,1.82,0.159,6,17,1,1531.6,2,0.638,8.22,13.33,357.8,40.2,32.9,13.1,444.0,0.7044,0.505,78.18,56.05
2025-01-26 10:00:00,8.83,66.0,2.03,0.108,6,18,1,1452.0,2,0.605,8.29,13.37,337.9,36.6,30.0,12.0,416.5,0.9627,0.5096,100.24,53.061
2025-01-26 10:15:00,8.33,58.1,0.33,0.053,6,18,1,1221.3,2,0.509,8.48,13.49,281.0,27.6,22.6,9.0,340.3,0.9979,0.501,84.89,42.619
2025-01-26 10:30:00,7.88,55.1,-0.12,0.144,6,18,1,1376.2,2,0.573,8.35,13.41,319.1,33.5,27.4,11.0,390.9,0.9878,0.5102,96.53,49.86
2025-01-26 10:45:00,8.16,55.1,0.16,0.142,6,18,1,1340.4,2,0.558,8.38,13.43,310.2,32.1,26.2,10.5,379.0,0.9712,0.5025,92.02,47.614
2025-01-26 11:00:00,6.5,66.6,-0.18,0.03,6,19,1,1266.3,2,0.528,8.44,13.47,292.0,29.2,23.9,9.6,354.8,1.0648,0.511,94.44,45.316
2025-01-26 11:15:00,8.21,61.9,0.58,0.09,6,19,1,1330.9,2,0.555,8.39,13.43,307.9,31.7,25.9,10.4,375.9,1.0584,0.5029,99.46,47.254
2025-01-26 11:30:00,7.72,61.4,0.01,0.061,6,19,1,1273.5,2,0.531,8.44,13.46,293.8,29.5,24.1,9.7,357.1,1.0365,0.5078,92.53,45.332
2025-01-26 11:45:00,6.93,58.7,-1.07,0.113,6,19,1,1345.8,2,0.561,8.38,13.43,311.6,32.3,26.4,10.6,380.8,1.012,0.5056,96.35,48.132
2025-01-26 12:00:00,7.59,70.3,1.65,0.155,6,20,1,1487.5,2,0.62,8.26,13.36,346.7,38.2,31.3,12.5,428.7,0.9842,0.5063,105.48,54.256
2025-01-26 12:15:00,7.59,69.1,1.42,0.171,6,20,1,1348.1,2,0.562,8.38,13.43,312.1,32.4,26.5,10.6,381.6,1.022,0.4953,97.49,47.243
2025-01-26 12:30:00,7.28,59.8,-0.72,0.059,6,20,1,1351.5,2,0.563,8.37,13.42,313.0,32.5,26.6,10.6,382.7,1.0623,0.5058,101.63,48.395
2025-01-26 12:45:00,7.28,59.0,-0.72,0.135,6,20,1,1157.0,2,0.482,8.54,13.52,265.4,25.4,20.8,8.3,319.9,0.979,0.501,78.29,40.064
2025-01-26 13:00:00,6.54,74.0,1.33,0.177,6,21,1,1427.7,2,0.595,8.31,13.39,331.8,35.6,29.1,11.7,408.2,1.0048,0.5084,102.55,51.888
2025-01-26 13:15:00,7.64,69.7,1.57,0.16,6,21,1,1331.5,2,0.555,8.39,13.43,308.0,31.7,25.9,10.4,376.1,0.9961,0.5029,93.65,47.28
2025-01-26 13:30:00,6.2,70.1,0.23,0.112,6,21,1,1263.3,2,0.526,8.45,13.47,291.3,29.1,23.8,9.5,353.8,1.0558,0.5187,93.38,45.874
2025-01-26 13:45:00,7.3,73.9,2.08,0.102,6,21,1,1278.0,2,0.532,8.44,13.46,294.9,29.7,24.3,9.7,358.6,0.9304,0.5096,83.4,45.679
2025-01-26 14:00:00,5.89,70.2,-0.07,0.126,6,22,1,1519.7,2,0.633,8.23,13.34,354.8,39.6,32.4,13.0,439.8,0.7381,0.508,81.16,55.859
2025-01-26 14:15:00,6.2,66.9,-0.42,0.088,6,22,1,1334.9,2,0.556,8.39,13.43,308.9,31.8,26.1,10.4,377.2,0.6754,0.5053,63.69,47.654
2025-01-26 14:30:00,5.73,81.7,2.07,0.107,6,22,1,1180.4,2,0.492,8.52,13.51,271.1,26.2,21.4,8.6,327.3,0.7227,0.5109,59.13,41.798
2025-01-26 14:45:00,6.74,69.9,0.72,0.079,6,22,1,1199.9,2,0.5,8.5,13.5,275.8,26.9,22.0,8.8,333.5,0.6499,0.5128,54.18,42.749
2025-01-26 15:00:00,7.03,76.8,2.39,0.21,6,23,1,1530.6,2,0.638,8.22,13.33,357.5,40.1,32.8,13.1,443.6,0.7177,0.5126,79.6,56.848
2025-01-26 15:15:00,5.76,77.7,1.3,0.146,6,23,1,1327.7,2,0.553,8.39,13.44,307.1,31.6,25.8,10.3,374.8,0.7428,0.5172,69.61,48.469
2025-01-26 15:30:00,5.26,70.7,-0.6,0.169,6,23,1,1317.1,2,0.549,8.4,13.44,304.5,31.2,25.5,10.2,371.3,0.7106,0.512,65.96,47.528
2025-01-26 15:45:00,4.32,73.9,-0.9,0.091,6,23,1,1224.9,2,0.51,8.48,13.49,281.9,27.7,22.7,9.1,341.4,0.7121,0.5126,60.78,43.753
2025-01-26 16:00:00,5.21,75.9,0.4,0.216,0,0,0,1366.9,2,0.57,8.36,13.42,316.8,33.1,27.1,10.8,387.8,0.6623,0.5121,64.21,49.651
2025-01-26 16:15:00,6.47,74.7,1.4,0.272,0,0,0,1329.0,2,0.554,8.39,13.44,307.4,31.6,25.9,10.3,375.3,0.6325,0.5067,59.34,47.532
2025-01-26 16:30:00,6.98,75.9,2.16,0.247,0,0,0,1390.6,2,0.579,8.34,13.4,322.6,34.1,27.9,11.2,395.7,0.58,0.5147,57.38,50.923
2025-01-26 16:45:00,6.37,71.8,0.73,0.211,0,0,0,1303.4,2,0.543,8.41,13.45,301.1,30.6,25.1,10.0,366.8,0.5937,0.5166,54.45,47.379
2025-01-26 17:00:00,5.54,84.4,2.42,0.148,0,1,0,1358.9,2,0.566,8.37,13.42,314.8,32.8,26.8,10.7,385.1,0.58,0.5208,55.84,50.146
2025-01-26 17:15:00,5.73,88.5,3.44,0.32,0,1,0,1574.0,2,0.656,8.19,13.31,368.4,42.1,34.5,13.8,458.9,0.6919,0.517,79.37,59.304
2025-01-26 17:30:00,5.72,86.6,3.05,0.223,0,1,0,1456.2,2,0.607,8.29,13.37,338.9,36.8,30.1,12.1,417.9,0.6319,0.5253,66.02,54.885
2025-01-26 17:45:00,4.7,77.3,0.15,0.152,0,1,0,1197.6,2,0.499,8.5,13.5,275.3,26.8,21.9,8.8,332.7,0.58,0.5187,48.24,43.143
2025-01-26 18:00:00,5.22,86.5,2.52,0.16,0,2,0,1376.5,2,0.574,8.35,13.41,319.1,33.5,27.4,11.0,391.0,0.5911,0.5173,57.78,50.563
2025-01-26 18:15:00,5.88,80.5,1.97,0.118,0,2,0,1303.0,2,0.543,8.41,13.45,301.0,30.6,25.0,10.0,366.7,0.612,0.5083,56.11,46.601
2025-01-26 18:30:00,5.67,84.4,2.56,0.219,0,2,0,1348.1,2,0.562,8.38,13.43,312.1,32.4,26.5,10.6,381.5,0.58,0.5243,55.32,50.008
2025-01-26 18:45:00,6.21,82.3,2.67,0.175,0,2,0,1344.3,2,0.56,8.38,13.43,311.2,32.2,26.4,10.5,380.3,0.5929,0.5202,56.37,49.46
2025-01-26 19:00:00,5.61,84.2,2.45,0.139,0,3,0,1320.1,2,0.55,8.4,13.44,305.2,31.3,25.6,10.2,372.3,0.58,0.5258,53.98,48.94
2025-01-26 19:15:00,6.46,95.2,5.49,0.215,0,3,0,1317.5,2,0.549,8.4,13.44,304.6,31.2,25.5,10.2,371.5,0.6496,0.522,60.33,48.48
2025-01-26 19:30:00,6.31,93.4,4.99,0.219,0,3,0,1280.7,2,0.534,8.43,13.46,295.6,29.8,24.4,9.7,359.4,0.6096,0.529,54.78,47.537
2025-01-26 19:45:00,6.27,80.2,2.31,0.14,0,3,0,1378.1,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.5,0.5983,0.527,58.56,51.58
2025-01-26 20:00:00,6.27,75.3,1.34,0.142,0,4,0,1260.7,2,0.525,8.45,13.47,290.7,29.0,23.8,9.5,352.9,0.662,0.5315,58.41,46.896
2025-01-26 20:15:00,5.53,71.2,-0.22,0.198,0,4,0,1342.9,2,0.56,8.38,13.43,310.8,32.2,26.3,10.5,379.8,0.6421,0.522,60.97,49.567
2025-01-26 20:30:00,5.53,78.0,1.12,0.187,0,4,0,1298.2,2,0.541,8.42,13.45,299.9,30.4,24.9,10.0,365.1,0.6093,0.526,55.62,48.022
2025-01-26 20:45:00,5.97,85.9,3.14,0.191,0,4,0,1334.9,2,0.556,8.39,13.43,308.9,31.8,26.1,10.4,377.2,0.6016,0.5238,56.73,49.398
2025-01-26 21:00:00,5.55,74.3,0.4,0.146,0,5,0,1228.1,2,0.512,8.48,13.49,282.7,27.8,22.8,9.1,342.5,0.58,0.5307,49.66,45.433
2025-01-26 21:15:00,6.38,77.2,1.83,0.169,0,5,0,1332.6,2,0.555,8.39,13.43,308.3,31.8,26.0,10.4,376.4,0.623,0.5255,58.63,49.452
2025-01-26 21:30:00,5.84,75.8,1.0,0.172,0,5,0,1337.0,2,0.557,8.39,13.43,309.4,31.9,26.1,10.4,377.9,0.58,0.5353,54.79,50.568
2025-01-26 21:45:00,6.75,71.2,0.99,0.304,0,5,0,1444.6,2,0.602,8.3,13.38,336.0,36.3,29.7,11.9,414.0,0.625,0.5329,64.69,55.153
2025-01-26 22:00:00,7.07,75.4,2.15,0.212,0,6,0,1426.0,2,0.594,8.31,13.39,331.4,35.5,29.1,11.6,407.6,0.7897,0.5254,80.48,53.549
2025-01-26 22:15:00,8.13,88.8,5.88,0.195,0,6,0,1345.2,2,0.561,8.38,13.43,311.4,32.3,26.4,10.6,380.6,0.7655,0.5268,72.84,50.131
2025-01-26 22:30:00,7.1,80.1,3.13,0.213,0,6,0,1333.7,2,0.556,8.39,13.43,308.6,31.8,26.0,10.4,376.8,0.7439,0.5256,70.07,49.515
2025-01-26 22:45:00,7.91,73.8,2.66,0.181,0,6,0,1267.2,2,0.528,8.44,13.47,292.3,29.3,23.9,9.6,355.1,0.8249,0.5249,73.22,46.593
2025-01-26 23:00:00,7.55,85.8,4.72,0.164,0,7,0,1390.5,2,0.579,8.34,13.4,322.6,34.1,27.9,11.2,395.7,0.7218,0.5217,71.41,51.612
2025-01-26 23:15:00,6.28,77.4,1.76,0.114,0,7,0,1478.5,2,0.616,8.27,13.36,344.5,37.8,30.9,12.4,425.6,0.7295,0.5204,77.61,55.366
2025-01-26 23:30:00,7.68,83.4,4.36,0.233,0,7,0,1437.7,2,0.599,8.3,13.38,334.3,36.0,29.5,11.8,411.6,0.7462,0.521,76.79,53.614
2025-01-26 23:45:00,8.48,88.0,6.08,0.258,0,7,0,1455.7,2,0.607,8.29,13.37,338.8,36.8,30.1,12.0,417.8,0.763,0.5271,79.69,55.052
2025-01-27 00:00:00,7.63,77.4,3.11,0.325,0,8,0,1544.3,2,0.643,8.21,13.33,361.0,40.8,33.3,13.3,448.4,0.7691,0.5239,86.22,58.727
2025-01-27 00:15:00,6.78,87.6,4.31,0.381,0,8,0,1558.8,2,0.65,8.2,13.32,364.6,41.4,33.9,13.6,453.5,0.7658,0.5273,86.82,59.788
2025-01-27 00:30:00,7.8,69.1,1.62,0.489,0,8,0,1643.7,2,0.685,8.13,13.28,386.1,45.5,37.2,14.9,483.7,0.7557,0.5275,91.39,63.793
2025-01-27 00:45:00,7.66,74.2,2.49,0.368,0,8,0,1608.0,2,0.67,8.16,13.3,377.0,43.8,35.8,14.3,470.9,0.7792,0.5202,91.74,61.244
2025-01-27 01:00:00,7.64,75.1,2.65,0.858,0,9,0,2022.1,2,0.843,7.81,13.09,483.9,67.0,54.8,21.9,627.7,1.0867,0.5196,170.52,81.538
2025-01-27 01:15:00,8.13,66.3,1.39,0.789,0,9,0,1939.9,2,0.808,7.88,13.13,462.3,61.9,50.6,20.2,595.1,1.0805,0.5183,160.74,77.107
2025-01-27 01:30:00,7.47,79.9,3.45,0.839,0,9,0,1977.8,2,0.824,7.85,13.11,472.3,64.2,52.5,21.0,610.0,1.0752,0.5216,163.96,79.536
2025-01-27 01:45:00,8.92,74.6,3.84,0.766,0,9,0,1965.9,2,0.819,7.86,13.12,469.1,63.5,51.9,20.8,605.3,1.1206,0.524,169.57,79.296
2025-01-27 02:00:00,8.81,68.6,2.54,0.998,0,10,0,2153.3,3,0.598,8.3,13.38,500.7,35.9,29.4,17.6,583.7,1.1301,0.5221,164.9,76.187
2025-01-27 02:15:00,7.98,68.3,1.64,1.0,0,10,0,2095.9,3,0.582,8.34,13.4,486.4,34.3,28.1,16.9,565.7,1.057,0.519,149.49,73.4
2025-01-27 02:30:00,8.8,76.2,4.05,0.946,0,10,0,2092.6,3,0.581,8.34,13.4,485.6,34.3,28.0,16.8,564.7,1.107,0.5176,156.28,73.073
2025-01-27 02:45:00,8.25,81.0,4.44,1.0,0,10,0,2149.1,3,0.597,8.31,13.38,499.6,35.8,29.3,17.6,582.3,1.046,0.5181,152.28,75.43
2025-01-27 03:00:00,9.02,70.5,3.12,0.776,0,11,0,2159.1,3,0.6,8.3,13.38,502.1,36.1,29.5,17.7,585.5,1.1619,0.5208,170.07,76.224
2025-01-27 03:15:00,8.8,59.7,0.8,0.746,0,11,0,1935.1,2,0.806,7.89,13.13,461.1,61.6,50.4,20.1,593.2,1.1035,0.5209,163.64,77.238
2025-01-27 03:30:00,9.62,66.3,2.88,0.856,0,11,0,2058.2,3,0.572,8.36,13.41,477.1,33.3,27.3,16.4,554.0,1.1632,0.5175,161.11,71.673
2025-01-27 03:45:00,9.82,76.9,5.2,0.78,0,11,0,1985.3,2,0.827,7.85,13.11,474.2,64.7,52.9,21.2,612.9,1.1641,0.5195,178.38,79.604
2025-01-27 04:00:00,9.17,51.7,1.17,0.382,0,12,0,1599.8,2,0.667,8.17,13.3,375.0,43.4,35.5,14.2,468.0,0.7854,0.5196,91.89,60.797
2025-01-27 04:15:00,8.84,59.5,0.84,0.325,0,12,0,1423.7,2,0.593,8.31,13.39,330.8,35.4,29.0,11.6,406.9,0.7466,0.5131,75.94,52.195
2025-01-27 04:30:00,8.15,69.5,2.05,0.395,0,12,0,1510.6,2,0.629,8.24,13.34,352.5,39.2,32.1,12.8,436.6,0.7813,0.5192,85.29,56.68
2025-01-27 04:45:00,8.94,58.0,0.94,0.372,0,12,0,1562.1,2,0.651,8.2,13.32,365.4,41.6,34.0,13.6,454.7,0.7762,0.5122,88.23,58.214
2025-01-27 05:00:00,9.21,49.6,1.21,0.156,0,13,0,1524.7,2,0.635,8.23,13.34,356.0,39.9,32.6,13.0,441.6,0.7955,0.5122,87.81,56.544
2025-01-27 05:15:00,8.5,62.7,1.04,0.177,0,13,0,1641.9,2,0.684,8.13,13.28,385.6,45.4,37.2,14.9,483.1,0.782,0.5156,94.44,62.267
2025-01-27 05:30:00,9.39,53.8,1.39,0.119,0,13,0,1342.0,2,0.559,8.38,13.43,310.6,32.1,26.3,10.5,379.6,0.7609,0.5132,72.2,48.694
2025-01-27 05:45:00,10.02,57.3,2.02,0.204,0,13,0,1430.9,2,0.596,8.31,13.38,332.6,35.7,29.2,11.7,409.3,0.7718,0.5078,78.98,51.965
2025-01-27 06:00:00,8.77,52.0,0.77,0.143,0,14,0,1338.4,2,0.558,8.38,13.43,309.7,32.0,26.2,10.5,378.4,0.7486,0.5226,70.81,49.431
2025-01-27 06:15:00,9.26,63.6,1.98,0.146,0,14,0,1420.7,2,0.592,8.32,13.39,330.1,35.3,28.9,11.6,405.9,0.8237,0.5124,83.58,51.989
2025-01-27 06:30:00,9.98,58.5,1.98,0.103,0,14,0,1434.8,2,0.598,8.3,13.38,333.6,35.9,29.4,11.8,410.6,0.7843,0.5084,80.52,52.197
2025-01-27 06:45:00,8.4,53.3,0.4,0.152,0,14,0,1444.3,2,0.602,8.3,13.38,336.0,36.3,29.7,11.9,413.9,0.8344,0.5082,86.34,52.588
2025-01-27 07:00:00,8.08,56.2,0.08,0.247,0,15,0,1516.3,2,0.632,8.24,13.34,353.9,39.5,32.3,12.9,438.6,0.7709,0.5014,84.54,54.988
2025-01-27 07:15:00,9.83,49.0,1.83,0.063,0,15,0,1203.2,2,0.501,8.5,13.5,276.6,27.0,22.1,8.8,334.5,0.7614,0.504,63.67,42.144
2025-01-27 07:30:00,8.79,48.6,0.79,0.24,0,15,0,1475.8,2,0.615,8.27,13.36,343.8,37.7,30.8,12.3,424.6,0.7273,0.5028,77.21,53.382
2025-01-27 07:45:00,8.29,66.2,1.53,0.175,0,15,0,1381.3,2,0.576,8.35,13.41,320.3,33.7,27.6,11.0,392.6,0.7591,0.5122,74.51,50.281
2025-01-27 08:00:00,8.47,53.7,0.47,0.18,0,16,0,1365.7,2,0.569,8.36,13.42,316.5,33.1,27.1,10.8,387.4,0.8029,0.4949,77.76,47.933
2025-01-27 08:15:00,9.26,51.1,1.26,0.177,0,16,0,1387.8,2,0.578,8.34,13.41,321.9,34.0,27.8,11.1,394.8,0.7795,0.5057,76.94,49.909
2025-01-27 08:30:00,9.09,63.2,1.73,0.156,0,16,0,1285.0,2,0.535,8.43,13.46,296.6,29.9,24.5,9.8,360.8,0.7501,0.5102,67.67,46.023
2025-01-27 08:45:00,8.1,62.7,0.64,0.203,0,16,0,1443.8,2,0.602,8.3,13.38,335.8,36.3,29.7,11.9,413.7,0.7319,0.5054,75.7,52.271
2025-01-27 09:00:00,8.65,63.9,1.43,0.246,0,17,0,1425.3,2,0.594,8.31,13.39,331.2,35.5,29.1,11.6,407.4,0.7722,0.5054,78.65,51.477
2025-01-27 09:15:00,8.83,58.9,0.83,0.16,0,17,0,1401.8,2,0.584,8.33,13.4,325.4,34.5,28.3,11.3,399.5,0.7859,0.518,78.49,51.739
2025-01-27 09:30:00,8.3,58.2,0.3,0.316,0,17,0,1431.8,2,0.597,8.31,13.38,332.8,35.8,29.3,11.7,409.6,0.8236,0.506,84.34,51.821
2025-01-27 09:45:00,8.44,53.5,0.44,0.27,0,17,0,1544.8,2,0.644,8.21,13.33,361.1,40.8,33.4,13.3,448.6,0.7472,0.5077,83.79,56.934
2025-01-27 10:00:00,7.71,52.6,-0.29,0.226,0,18,0,1390.4,2,0.579,8.34,13.4,322.6,34.1,27.9,11.1,395.7,1.0749,0.5051,106.33,49.96
2025-01-27 10:15:00,8.0,62.1,0.42,0.249,0,18,0,1332.7,2,0.555,8.39,13.43,308.3,31.8,26.0,10.4,376.5,1.1546,0.5005,108.67,47.107
2025-01-27 10:30:00,7.92,65.9,1.09,0.277,0,18,0,1529.3,2,0.637,8.23,13.34,357.2,40.1,32.8,13.1,443.2,1.1165,0.5079,123.69,56.271
2025-01-27 10:45:00,7.88,57.3,-0.12,0.137,0,18,0,1312.9,2,0.547,8.41,13.44,303.4,31.0,25.4,10.1,369.9,1.0779,0.4985,99.69,46.103
2025-01-27 11:00:00,6.69,58.6,-1.31,0.14,0,19,0,1341.1,2,0.559,8.38,13.43,310.4,32.1,26.3,10.5,379.2,1.0859,0.5073,102.95,48.097
2025-01-27 11:15:00,7.06,58.6,-0.94,0.149,0,19,0,1295.8,2,0.54,8.42,13.45,299.2,30.3,24.8,9.9,364.3,1.114,0.5064,101.47,46.122
2025-01-27 11:30:00,6.78,63.6,-0.5,0.307,0,19,0,1531.9,2,0.638,8.22,13.33,357.9,40.2,32.9,13.2,444.1,1.1016,0.504,122.3,55.954
2025-01-27 11:45:00,8.18,68.4,1.85,0.203,0,19,0,1423.9,2,0.593,8.31,13.39,330.9,35.5,29.0,11.6,406.9,1.074,0.5036,109.27,51.24
2025-01-27 12:00:00,7.12,67.3,0.58,0.121,0,20,0,1294.7,2,0.539,8.42,13.45,299.0,30.3,24.8,9.9,364.0,1.1245,0.5077,102.32,46.2
2025-01-27 12:15:00,6.52,68.4,0.2,0.135,0,20,0,1448.5,2,0.604,8.29,13.38,337.0,36.5,29.9,11.9,415.3,1.0715,0.5078,111.25,52.718
2025-01-27 12:30:00,5.79,61.8,-1.84,0.378,0,20,0,1553.2,2,0.647,8.21,13.32,363.2,41.2,33.7,13.5,451.5,1.0597,0.5101,119.62,57.579
2025-01-27 12:45:00,7.0,53.0,-1.0,0.148,0,20,0,1342.1,2,0.559,8.38,13.43,310.7,32.1,26.3,10.5,379.6,1.1206,0.5057,106.34,47.986
2025-01-27 13:00:00,5.0,64.2,-2.17,0.288,0,21,0,1541.6,2,0.642,8.22,13.33,360.3,40.6,33.2,13.3,447.5,1.0633,0.5081,118.95,56.843
2025-01-27 13:15:00,6.95,68.5,0.65,0.134,0,21,0,1201.3,2,0.501,8.5,13.5,276.2,26.9,22.0,8.8,333.9,1.1331,0.5138,94.58,42.888
2025-01-27 13:30:00,6.07,64.6,-1.01,0.394,0,21,0,1607.6,2,0.67,8.16,13.3,376.9,43.7,35.8,14.3,470.8,1.0781,0.5034,126.88,59.245
2025-01-27 13:45:00,6.96,67.7,0.49,0.201,0,21,0,1263.4,2,0.526,8.45,13.47,291.3,29.1,23.8,9.5,353.8,1.1345,0.507,100.35,44.848
2025-01-27 14:00:00,6.55,70.8,0.72,0.287,0,22,0,1527.0,2,0.636,8.23,13.34,356.6,40.0,32.7,13.1,442.4,0.7574,0.502,83.76,55.519
2025-01-27 14:15:00,5.66,68.2,-0.7,0.202,0,22,0,1315.7,2,0.548,8.4,13.44,304.1,31.1,25.4,10.2,370.9,0.756,0.5126,70.1,47.529
2025-01-27 14:30:00,5.62,70.0,-0.39,0.204,0,22,0,1442.4,2,0.601,8.3,13.38,335.5,36.2,29.7,11.9,413.2,0.8081,0.5027,83.48,51.933
2025-01-27 14:45:00,6.09,75.6,1.21,0.201,0,22,0,1462.2,2,0.609,8.28,13.37,340.4,37.1,30.3,12.1,420.0,0.8076,0.5061,84.8,53.143
2025-01-27 15:00:00,4.19,85.4,1.26,0.123,0,23,0,1111.1,2,0.463,8.57,13.54,254.3,23.9,19.5,7.8,305.6,0.7588,0.5088,57.96,38.865
2025-01-27 15:15:00,5.61,72.0,0.01,0.133,0,23,0,1336.4,2,0.557,8.39,13.43,309.2,31.9,26.1,10.4,377.7,0.7897,0.5144,74.57,48.568
2025-01-27 15:30:00,5.65,80.3,1.72,0.164,0,23,0,1240.5,2,0.517,8.47,13.48,285.7,28.3,23.1,9.3,346.4,0.7599,0.5137,65.81,44.491
2025-01-27 15:45:00,5.99,65.4,-0.94,0.246,0,23,0,1452.0,2,0.605,8.29,13.37,337.9,36.7,30.0,12.0,416.5,0.7409,0.5094,77.15,53.045
2025-01-27 16:00:00,5.64,71.9,0.02,0.132,1,0,0,1304.3,2,0.543,8.41,13.45,301.3,30.7,25.1,10.0,367.1,0.6323,0.5134,58.03,47.121
2025-01-27 16:15:00,5.51,82.5,2.01,0.286,1,0,0,1552.7,2,0.647,8.21,13.32,363.1,41.1,33.7,13.5,451.4,0.6465,0.5157,72.95,58.187
2025-01-27 16:30:00,4.79,83.1,1.41,0.152,1,0,0,1381.6,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.7,0.627,0.5164,61.56,50.694
2025-01-27 16:45:00,4.97,81.2,1.21,0.189,1,0,0,1235.0,2,0.515,8.47,13.48,284.4,28.1,23.0,9.2,344.7,0.5973,0.5176,51.47,44.599
2025-01-27 17:00:00,4.87,73.7,-0.4,0.143,1,1,0,1305.9,2,0.544,8.41,13.45,301.7,30.7,25.1,10.1,367.7,0.58,0.5248,53.31,48.24
2025-01-27 17:15:00,6.71,81.4,3.0,0.289,1,1,0,1552.7,2,0.647,8.21,13.32,363.1,41.1,33.7,13.5,451.3,0.6463,0.5198,72.93,58.646
2025-01-27 17:30:00,4.3,74.9,-0.71,0.171,1,1,0,1332.0,2,0.555,8.39,13.43,308.2,31.7,26.0,10.4,376.2,0.5843,0.5146,54.96,48.405
2025-01-27 17:45:00,5.62,87.0,3.02,0.204,1,1,0,1277.6,2,0.532,8.44,13.46,294.8,29.7,24.3,9.7,358.4,0.6179,0.5216,55.37,46.739
2025-01-27 18:00:00,6.04,79.7,1.99,0.238,1,2,0,1388.7,2,0.579,8.34,13.41,322.2,34.0,27.8,11.1,395.1,0.6019,0.5222,59.45,51.579
2025-01-27 18:15:00,4.64,86.6,1.96,0.152,1,2,0,1278.8,2,0.533,8.43,13.46,295.1,29.7,24.3,9.7,358.8,0.6045,0.5201,54.22,46.652
2025-01-27 18:30:00,5.65,89.1,3.47,0.274,1,2,0,1647.4,2,0.686,8.13,13.28,387.0,45.7,37.4,15.0,485.0,0.588,0.5271,71.3,63.912
2025-01-27 18:45:00,5.04,78.1,0.65,0.266,1,2,0,1435.0,2,0.598,8.3,13.38,333.7,35.9,29.4,11.8,410.7,0.5816,0.5216,59.72,53.564
2025-01-27 19:00:00,5.84,80.2,1.88,0.115,1,3,0,1354.8,2,0.565,8.37,13.42,313.8,32.6,26.7,10.7,383.8,0.6255,0.5286,60.02,50.723
2025-01-27 19:15:00,4.12,81.5,0.42,0.17,1,3,0,1172.7,2,0.489,8.52,13.51,269.2,25.9,21.2,8.5,324.8,0.6367,0.5226,51.71,42.444
2025-01-27 19:30:00,5.98,98.0,5.58,0.197,1,3,0,1393.2,2,0.58,8.34,13.4,323.3,34.2,28.0,11.2,396.6,0.6178,0.5199,61.25,51.547
2025-01-27 19:45:00,4.26,71.0,-1.53,0.078,1,3,0,1347.3,2,0.561,8.38,13.43,311.9,32.3,26.5,10.6,381.3,0.6508,0.5187,62.04,49.445
2025-01-27 20:00:00,5.81,85.0,2.82,0.192,1,4,0,1273.6,2,0.531,8.44,13.46,293.8,29.5,24.1,9.7,357.1,0.58,0.5163,51.78,46.095
2025-01-27 20:15:00,5.17,83.3,1.83,0.249,1,4,0,1382.2,2,0.576,8.35,13.41,320.5,33.7,27.6,11.0,392.9,0.5982,0.5266,58.76,51.73
2025-01-27 20:30:00,6.01,80.6,2.13,0.142,1,4,0,1311.6,2,0.547,8.41,13.44,303.1,30.9,25.3,10.1,369.5,0.5923,0.5248,54.72,48.481
2025-01-27 20:45:00,5.88,82.6,2.41,0.172,1,4,0,1383.5,2,0.576,8.35,13.41,320.9,33.8,27.6,11.1,393.4,0.6176,0.5235,60.74,51.484
2025-01-27 21:00:00,7.08,91.8,5.44,0.206,1,5,0,1432.7,2,0.597,8.31,13.38,333.1,35.8,29.3,11.7,409.9,0.6063,0.5242,62.14,53.719
2025-01-27 21:15:00,6.31,82.4,2.79,0.232,1,5,0,1473.5,2,0.614,8.27,13.36,343.2,37.6,30.7,12.3,423.9,0.6012,0.5288,63.71,56.03
2025-01-27 21:30:00,5.79,83.2,2.43,0.144,1,5,0,1364.2,2,0.568,8.36,13.42,316.1,33.0,27.0,10.8,386.9,0.5896,0.5299,57.03,51.259
2025-01-27 21:45:00,7.32,92.9,5.89,0.222,1,5,0,1439.3,2,0.6,8.3,13.38,334.7,36.1,29.5,11.8,412.2,0.6147,0.5146,63.34,53.024
2025-01-27 22:00:00,6.44,83.6,3.15,0.182,1,6,0,1315.7,2,0.548,8.4,13.44,304.1,31.1,25.4,10.2,370.9,0.6882,0.5254,63.81,48.715
2025-01-27 22:15:00,7.26,78.8,3.03,0.227,1,6,0,1458.9,2,0.608,8.28,13.37,339.6,36.9,30.2,12.1,418.9,0.835,0.5261,87.44,55.085
2025-01-27 22:30:00,6.59,69.7,0.54,0.188,1,6,0,1217.7,2,0.507,8.49,13.49,280.2,27.5,22.5,9.0,339.1,0.8124,0.526,68.88,44.6
2025-01-27 22:45:00,6.49,71.3,0.75,0.225,1,6,0,1410.4,2,0.588,8.32,13.39,327.5,34.9,28.5,11.4,402.4,0.7261,0.521,73.04,52.406
2025-01-27 23:00:00,7.3,80.1,3.31,0.244,1,7,0,1350.5,2,0.563,8.37,13.42,312.7,32.5,26.6,10.6,382.4,0.7652,0.5237,73.14,50.059
2025-01-27 23:15:00,6.7,81.8,3.06,0.188,1,7,0,1198.7,2,0.499,8.5,13.5,275.6,26.8,21.9,8.8,333.1,0.7458,0.5274,62.1,43.917
2025-01-27 23:30:00,7.33,73.2,1.98,0.295,1,7,0,1400.1,2,0.583,8.33,13.4,325.0,34.5,28.2,11.3,398.9,0.7357,0.5251,73.37,52.37
2025-01-27 23:45:00,6.96,84.2,3.79,0.199,1,7,0,1269.2,2,0.529,8.44,13.47,292.7,29.3,24.0,9.6,355.7,0.7571,0.5211,67.33,46.336
2025-01-28 00:00:00,7.25,66.8,0.61,0.376,1,8,0,1487.9,2,0.62,8.26,13.36,346.8,38.2,31.3,12.5,428.8,0.7867,0.5308,84.34,56.9
2025-01-28 00:15:00,8.48,70.2,2.52,0.361,1,8,0,1635.4,2,0.681,8.14,13.28,384.0,45.1,36.9,14.8,480.7,0.7492,0.5242,90.04,62.999
2025-01-28 00:30:00,7.64,77.6,3.16,0.368,1,8,0,1575.4,2,0.656,8.19,13.31,368.8,42.2,34.5,13.8,459.3,0.7799,0.5202,89.56,59.736
2025-01-28 00:45:00,7.7,79.2,3.53,0.498,1,8,0,1544.5,2,0.644,8.21,13.33,361.0,40.8,33.4,13.3,448.5,0.8031,0.5208,90.04,58.395
2025-01-28 01:00:00,8.87,74.2,3.71,0.746,1,9,0,1745.8,2,0.727,8.05,13.23,412.1,50.8,41.5,16.6,521.0,1.0884,0.5272,141.77,68.672
2025-01-28 01:15:00,8.45,68.8,2.21,0.814,1,9,0,1989.0,2,0.829,7.84,13.11,475.2,64.9,53.1,21.2,614.4,1.1507,0.5196,176.76,79.815
2025-01-28 01:30:00,8.27,70.1,2.29,0.818,1,9,0,1939.0,2,0.808,7.88,13.13,462.1,61.8,50.6,20.2,594.7,1.0744,0.5236,159.74,77.839
2025-01-28 01:45:00,8.3,80.5,4.41,0.823,1,9,0,1993.6,2,0.831,7.84,13.1,476.4,65.2,53.3,21.3,616.3,1.1263,0.5231,173.53,80.599
2025-01-28 02:00:00,8.37,64.8,1.33,0.932,1,10,0,2184.9,3,0.607,8.29,13.37,508.5,36.8,30.1,18.1,593.6,1.0789,0.5126,160.11,76.078
2025-01-28 02:15:00,9.7,70.8,3.85,0.988,1,10,0,2098.8,3,0.583,8.33,13.4,487.1,34.4,28.2,16.9,566.6,1.0853,0.5154,153.74,73.01
2025-01-28 02:30:00,8.5,65.0,1.5,1.0,1,10,0,2219.8,3,0.617,8.27,13.36,517.2,37.9,31.0,18.6,604.6,1.0988,0.5222,166.09,78.94
2025-01-28 02:45:00,9.6,72.8,4.16,0.948,1,10,0,2007.9,2,0.837,7.83,13.1,480.2,66.1,54.1,21.6,622.0,1.0888,0.5225,169.3,81.239
2025-01-28 03:00:00,8.89,73.4,3.57,0.865,1,11,0,2020.5,2,0.842,7.82,13.09,483.5,66.9,54.7,21.9,627.0,1.1022,0.5119,172.77,80.247
2025-01-28 03:15:00,9.1,64.8,2.05,0.792,1,11,0,1845.6,2,0.769,7.96,13.18,437.8,56.3,46.1,18.4,558.6,1.1129,0.5122,155.41,71.527
2025-01-28 03:30:00,8.59,72.4,3.07,0.741,1,11,0,1912.2,2,0.797,7.91,13.14,455.1,60.2,49.2,19.7,584.2,1.0901,0.5177,159.21,75.617
2025-01-28 03:45:00,8.86,62.1,1.28,0.773,1,11,0,1913.7,2,0.797,7.91,13.14,455.5,60.3,49.3,19.7,584.8,1.0951,0.5154,160.11,75.357
2025-01-28 04:00:00,9.58,59.0,1.58,0.387,1,12,0,1761.3,2,0.734,8.03,13.22,416.1,51.6,42.2,16.9,526.8,0.7896,0.5143,103.99,67.729
2025-01-28 04:15:00,9.21,66.4,2.48,0.377,1,12,0,1637.3,2,0.682,8.14,13.28,384.5,45.2,37.0,14.8,481.4,0.7489,0.518,90.14,62.344
2025-01-28 04:30:00,8.86,58.5,0.86,0.429,1,12,0,1606.3,2,0.669,8.16,13.3,376.6,43.7,35.7,14.3,470.3,0.7798,0.5195,91.69,61.08
2025-01-28 04:45:00,9.63,59.2,1.63,0.394,1,12,0,1588.7,2,0.662,8.18,13.31,372.1,42.8,35.1,14.0,464.1,0.7311,0.5141,84.82,59.643
2025-01-28 05:00:00,9.64,56.0,1.64,0.277,1,13,0,1543.4,2,0.643,8.21,13.33,360.7,40.7,33.3,13.3,448.1,0.7982,0.5155,89.42,57.75
2025-01-28 05:15:00,10.24,55.7,2.24,0.212,1,13,0,1627.0,2,0.678,8.14,13.29,381.8,44.7,36.6,14.6,477.7,0.7584,0.514,90.57,61.39
2025-01-28 05:30:00,9.35,61.6,1.68,0.237,1,13,0,1638.1,2,0.683,8.13,13.28,384.6,45.2,37.0,14.8,481.7,0.7391,0.5149,89.0,62.01
2025-01-28 05:45:00,8.46,61.5,0.77,0.226,1,13,0,1419.6,2,0.592,8.32,13.39,329.8,35.3,28.9,11.5,405.5,0.8114,0.5109,82.26,51.789
2025-01-28 06:00:00,9.32,48.7,1.32,0.253,1,14,0,1452.8,2,0.605,8.29,13.37,338.1,36.7,30.0,12.0,416.8,0.8058,0.5064,83.96,52.765
2025-01-28 06:15:00,9.01,45.1,1.01,0.106,1,14,0,1285.2,2,0.535,8.43,13.46,296.6,29.9,24.5,9.8,360.9,0.7529,0.514,67.93,46.378
2025-01-28 06:30:00,9.03,49.6,1.03,0.224,1,14,0,1426.7,2,0.594,8.31,13.39,331.6,35.6,29.1,11.6,407.9,0.7285,0.5034,74.29,51.341
2025-01-28 06:45:00,10.08,54.1,2.08,0.24,1,14,0,1531.6,2,0.638,8.22,13.33,357.8,40.2,32.9,13.1,444.0,0.7504,0.5133,83.29,56.97
2025-01-28 07:00:00,9.66,52.5,1.66,0.158,1,15,0,1479.2,2,0.616,8.27,13.36,344.6,37.8,31.0,12.4,425.8,0.7235,0.5135,77.02,54.666
2025-01-28 07:15:00,7.83,54.0,-0.17,0.189,1,15,0,1403.0,2,0.585,8.33,13.4,325.7,34.6,28.3,11.3,399.9,0.76,0.5063,75.98,50.612
2025-01-28 07:30:00,9.01,59.1,1.01,0.247,1,15,0,1429.1,2,0.595,8.31,13.39,332.2,35.7,29.2,11.7,408.7,0.8146,0.5087,83.23,51.973
2025-01-28 07:45:00,9.69,50.7,1.69,0.195,1,15,0,1599.7,2,0.667,8.17,13.3,374.9,43.4,35.5,14.2,468.0,0.8048,0.5057,94.16,59.16
2025-01-28 08:00:00,8.08,55.7,0.08,0.209,1,16,0,1369.8,2,0.571,8.36,13.42,317.5,33.2,27.2,10.9,388.8,0.7118,0.5076,69.18,49.332
2025-01-28 08:15:00,9.62,59.4,1.62,0.183,1,16,0,1455.6,2,0.607,8.29,13.37,338.8,36.8,30.1,12.0,417.7,0.8306,0.5084,86.74,53.098
2025-01-28 08:30:00,9.1,59.6,1.1,0.175,1,16,0,1394.9,2,0.581,8.34,13.4,323.7,34.2,28.0,11.2,397.2,0.7315,0.505,72.63,50.139
2025-01-28 08:45:00,9.21,54.5,1.21,0.199,1,16,0,1452.4,2,0.605,8.29,13.37,338.0,36.7,30.0,12.0,416.7,0.7094,0.5096,73.89,53.077
2025-01-28 09:00:00,8.63,52.4,0.63,0.235,1,17,0,1338.1,2,0.558,8.38,13.43,309.7,32.0,26.2,10.5,378.3,0.7776,0.5068,73.53,47.927
