timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-01-28 09:15:00,9.14,59.5,1.14,0.117,1,17,0,1356.9,2,0.565,8.37,13.42,314.3,32.7,26.8,10.7,384.5,0.8058,0.5,77.45,48.06
2025-01-28 09:30:00,8.03,50.4,0.03,0.095,1,17,0,1244.3,2,0.518,8.46,13.48,286.7,28.4,23.3,9.3,347.7,0.7821,0.5013,67.97,43.57
2025-01-28 09:45:00,9.02,45.9,1.02,0.209,1,17,0,1260.2,2,0.525,8.45,13.47,290.5,29.0,23.7,9.5,352.8,0.7455,0.5062,65.75,44.645
2025-01-28 10:00:00,7.18,57.5,-0.82,0.175,1,18,0,1326.6,2,0.553,8.39,13.44,306.8,31.5,25.8,10.3,374.4,1.0897,0.5001,102.01,46.811
2025-01-28 10:15:00,8.61,45.4,0.61,0.194,1,18,0,1442.7,2,0.601,8.3,13.38,335.6,36.3,29.7,11.9,413.3,1.1058,0.513,114.27,53.014
2025-01-28 10:30:00,8.19,64.5,1.09,0.276,1,18,0,1399.9,2,0.583,8.33,13.4,324.9,34.5,28.2,11.3,398.8,1.0917,0.5006,108.86,49.919
2025-01-28 10:45:00,9.1,56.7,1.1,0.242,1,18,0,1510.0,2,0.629,8.24,13.35,352.3,39.2,32.1,12.8,436.4,1.1336,0.5014,123.69,54.708
2025-01-28 11:00:00,8.26,69.5,2.17,0.19,1,19,0,1479.3,2,0.616,8.27,13.36,344.7,37.8,31.0,12.4,425.8,1.0915,0.5096,116.2,54.252
2025-01-28 11:15:00,6.63,67.2,0.07,0.172,1,19,0,1273.6,2,0.531,8.44,13.46,293.8,29.5,24.1,9.7,357.1,1.0775,0.5066,96.2,45.23
2025-01-28 11:30:00,6.57,59.2,-1.43,0.107,1,19,0,1248.1,2,0.52,8.46,13.48,287.6,28.6,23.4,9.4,348.9,1.1006,0.5017,96.0,43.762
2025-01-28 11:45:00,8.24,50.9,0.24,0.263,1,19,0,1640.5,2,0.684,8.13,13.28,385.2,45.4,37.1,14.8,482.5,1.0512,0.5065,126.81,61.107
2025-01-28 12:00:00,5.77,44.4,-2.23,0.17,1,20,0,1312.3,2,0.547,8.41,13.44,303.3,31.0,25.3,10.1,369.8,1.0919,0.5123,100.94,47.361
2025-01-28 12:15:00,6.54,54.6,-1.46,0.249,1,20,0,1450.3,2,0.604,8.29,13.37,337.4,36.6,29.9,12.0,415.9,1.1041,0.512,114.8,53.239
2025-01-28 12:30:00,6.08,60.6,-1.79,0.223,1,20,0,1399.5,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.7,1.0885,0.5006,108.5,49.903
2025-01-28 12:45:00,6.73,77.6,2.25,0.231,1,20,0,1365.7,2,0.569,8.36,13.42,316.5,33.1,27.1,10.8,387.4,1.0315,0.5027,99.91,48.687
2025-01-28 13:00:00,6.35,70.5,0.46,0.129,1,21,0,1267.0,2,0.528,8.44,13.47,292.2,29.3,23.9,9.6,355.0,1.105,0.5039,98.06,44.72
2025-01-28 13:15:00,4.98,71.9,-0.63,0.15,1,21,0,1181.5,2,0.492,8.52,13.51,271.4,26.2,21.4,8.6,327.6,1.0919,0.5074,89.43,41.554
2025-01-28 13:30:00,6.21,67.9,-0.21,0.203,1,21,0,1266.6,2,0.528,8.44,13.47,292.1,29.2,23.9,9.6,354.8,1.1322,0.508,100.44,45.066
2025-01-28 13:45:00,6.34,51.7,-1.66,0.185,1,21,0,1413.4,2,0.589,8.32,13.39,328.3,35.0,28.7,11.5,403.4,1.0828,0.5063,109.2,51.062
2025-01-28 14:00:00,6.24,68.5,-0.06,0.202,1,22,0,1332.0,2,0.555,8.39,13.43,308.2,31.7,26.0,10.4,376.2,0.7603,0.5051,71.51,47.508
2025-01-28 14:15:00,6.56,66.7,-0.1,0.197,1,22,0,1423.5,2,0.593,8.31,13.39,330.8,35.4,29.0,11.6,406.8,0.7273,0.5153,73.97,52.409
2025-01-28 14:30:00,5.74,77.3,1.19,0.16,1,22,0,1343.7,2,0.56,8.38,13.43,311.0,32.2,26.3,10.5,380.1,0.7195,0.5194,68.37,49.354
2025-01-28 14:45:00,5.96,76.4,1.24,0.125,1,22,0,1378.3,2,0.574,8.35,13.41,319.6,33.6,27.5,11.0,391.6,0.8093,0.5074,79.23,49.682
2025-01-28 15:00:00,6.24,75.9,1.42,0.13,1,23,0,1431.7,2,0.597,8.31,13.38,332.8,35.8,29.3,11.7,409.6,0.7405,0.5107,75.82,52.29
2025-01-28 15:15:00,6.21,63.5,-1.09,0.23,1,23,0,1423.8,2,0.593,8.31,13.39,330.9,35.5,29.0,11.6,406.9,0.7736,0.5093,78.7,51.807
2025-01-28 15:30:00,6.77,76.0,1.97,0.173,1,23,0,1385.6,2,0.577,8.35,13.41,321.4,33.9,27.7,11.1,394.0,0.7336,0.5114,72.27,50.377
2025-01-28 15:45:00,6.06,70.9,0.25,0.203,1,23,0,1279.3,2,0.533,8.43,13.46,295.2,29.7,24.3,9.7,359.0,0.735,0.5093,65.96,45.711
2025-01-28 16:00:00,5.52,80.3,1.58,0.207,2,0,0,1347.6,2,0.561,8.38,13.43,312.0,32.3,26.5,10.6,381.4,0.5899,0.5159,56.24,49.185
2025-01-28 16:15:00,5.81,86.0,3.01,0.268,2,0,0,1162.7,2,0.484,8.53,13.52,266.8,25.6,20.9,8.4,321.7,0.6146,0.5092,49.43,40.954
2025-01-28 16:30:00,5.83,78.0,1.42,0.181,2,0,0,1434.7,2,0.598,8.3,13.38,333.6,35.9,29.4,11.8,410.6,0.6336,0.5158,65.04,52.948
2025-01-28 16:45:00,4.88,72.3,-0.66,0.224,2,0,0,1303.9,2,0.543,8.41,13.45,301.2,30.6,25.1,10.0,367.0,0.58,0.5168,53.22,47.414
2025-01-28 17:00:00,5.63,77.2,1.06,0.134,2,1,0,1376.0,2,0.573,8.35,13.41,319.0,33.5,27.4,11.0,390.8,0.6179,0.5148,60.38,50.297
2025-01-28 17:15:00,5.81,82.3,2.27,0.244,2,1,0,1544.3,2,0.643,8.21,13.33,361.0,40.8,33.3,13.3,448.4,0.6624,0.5175,74.26,58.015
2025-01-28 17:30:00,4.67,90.2,2.71,0.199,2,1,0,1449.2,2,0.604,8.29,13.38,337.2,36.5,29.9,12.0,415.6,0.6306,0.5152,65.51,53.525
2025-01-28 17:45:00,5.61,82.5,2.11,0.187,2,1,0,1245.4,2,0.519,8.46,13.48,286.9,28.5,23.3,9.3,348.0,0.5898,0.5184,51.31,45.096
2025-01-28 18:00:00,4.81,81.3,1.07,0.253,2,2,0,1482.6,2,0.618,8.26,13.36,345.5,38.0,31.1,12.4,427.0,0.58,0.5193,61.91,55.437
2025-01-28 18:15:00,4.79,91.3,3.04,0.188,2,2,0,1323.9,2,0.552,8.4,13.44,306.2,31.4,25.7,10.3,373.6,0.6168,0.5221,57.6,48.759
2025-01-28 18:30:00,4.89,93.5,3.58,0.21,2,2,0,1333.0,2,0.555,8.39,13.43,308.4,31.8,26.0,10.4,376.6,0.6267,0.5229,59.0,49.227
2025-01-28 18:45:00,5.28,94.4,4.15,0.1,2,2,0,1386.7,2,0.578,8.34,13.41,321.7,33.9,27.7,11.1,394.4,0.5975,0.5229,58.92,51.564
2025-01-28 19:00:00,5.56,83.3,2.22,0.248,2,3,0,1396.6,2,0.582,8.34,13.4,324.1,34.3,28.1,11.2,397.7,0.6191,0.5167,61.56,51.373
2025-01-28 19:15:00,5.52,96.0,4.73,0.248,2,3,0,1328.3,2,0.553,8.39,13.44,307.2,31.6,25.8,10.3,375.0,0.603,0.5149,56.53,48.273
2025-01-28 19:30:00,6.52,84.6,3.45,0.18,2,3,0,1216.4,2,0.507,8.49,13.49,279.8,27.4,22.4,9.0,338.7,0.6364,0.5204,53.89,44.064
2025-01-28 19:45:00,4.76,88.3,2.43,0.215,2,3,0,1451.4,2,0.605,8.29,13.37,337.7,36.6,30.0,12.0,416.3,0.58,0.526,60.36,54.746
2025-01-28 20:00:00,6.03,87.2,3.47,0.269,2,4,0,1316.1,2,0.548,8.4,13.44,304.2,31.1,25.5,10.2,371.0,0.6108,0.5239,56.65,48.592
2025-01-28 20:15:00,5.42,92.1,3.83,0.241,2,4,0,1339.9,2,0.558,8.38,13.43,310.1,32.0,26.2,10.5,378.8,0.6103,0.5218,57.8,49.418
2025-01-28 20:30:00,6.73,88.3,4.38,0.276,2,4,0,1437.8,2,0.599,8.3,13.38,334.3,36.0,29.5,11.8,411.7,0.6147,0.5243,63.26,53.958
2025-01-28 20:45:00,4.93,79.6,0.86,0.231,2,4,0,1439.8,2,0.6,8.3,13.38,334.8,36.1,29.6,11.8,412.4,0.58,0.524,59.79,54.023
2025-01-28 21:00:00,6.5,72.0,0.9,0.227,2,5,0,1308.3,2,0.545,8.41,13.45,302.3,30.8,25.2,10.1,368.5,0.6026,0.5327,55.51,49.067
2025-01-28 21:15:00,6.39,72.6,0.92,0.184,2,5,0,1501.9,2,0.626,8.25,13.35,350.3,38.8,31.8,12.7,433.7,0.58,0.5292,62.88,57.377
2025-01-28 21:30:00,5.43,83.2,2.08,0.237,2,5,0,1390.8,2,0.579,8.34,13.4,322.7,34.1,27.9,11.2,395.8,0.5869,0.5314,58.07,52.583
2025-01-28 21:45:00,6.77,91.6,5.09,0.222,2,5,0,1556.4,2,0.649,8.2,13.32,364.0,41.3,33.8,13.5,452.7,0.6036,0.5274,68.31,59.679
2025-01-28 22:00:00,6.38,77.0,1.78,0.184,2,6,0,1411.9,2,0.588,8.32,13.39,327.9,35.0,28.6,11.4,402.9,0.7957,0.5225,80.15,52.627
2025-01-28 22:15:00,6.72,75.1,1.74,0.142,2,6,0,1363.9,2,0.568,8.36,13.42,316.0,33.0,27.0,10.8,386.8,0.7617,0.5255,73.66,50.815
2025-01-28 22:30:00,5.69,75.2,0.73,0.17,2,6,0,1417.4,2,0.591,8.32,13.39,329.3,35.2,28.8,11.5,404.8,0.774,0.5286,78.32,53.486
2025-01-28 22:45:00,6.5,80.3,2.57,0.198,2,6,0,1524.4,2,0.635,8.23,13.34,356.0,39.8,32.6,13.0,441.4,0.7342,0.5261,81.03,58.06
2025-01-28 23:00:00,6.64,78.6,2.37,0.257,2,7,0,1497.3,2,0.624,8.25,13.35,349.2,38.6,31.6,12.6,432.0,0.7717,0.5184,83.35,55.988
2025-01-28 23:15:00,7.45,94.0,6.25,0.186,2,7,0,1454.6,2,0.606,8.29,13.37,338.5,36.8,30.1,12.0,417.4,0.729,0.5215,76.07,54.411
2025-01-28 23:30:00,7.51,77.8,3.07,0.246,2,7,0,1341.6,2,0.559,8.38,13.43,310.5,32.1,26.3,10.5,379.4,0.7529,0.5252,71.41,49.818
2025-01-28 23:45:00,7.55,81.1,3.76,0.254,2,7,0,1349.5,2,0.562,8.38,13.43,312.5,32.4,26.5,10.6,382.0,0.708,0.5333,67.62,50.929
2025-01-29 00:00:00,8.86,67.3,2.32,0.472,2,8,0,1558.4,2,0.649,8.2,13.32,364.5,41.4,33.9,13.6,453.3,0.7762,0.5283,87.97,59.878
2025-01-29 00:15:00,8.45,67.1,1.87,0.386,2,8,0,1697.7,2,0.707,8.09,13.25,399.8,48.2,39.5,15.8,503.3,0.7542,0.5338,94.9,67.17
2025-01-29 00:30:00,7.95,72.6,2.47,0.389,2,8,0,1575.7,2,0.657,8.19,13.31,368.9,42.2,34.5,13.8,459.4,0.7824,0.5325,89.87,61.166
2025-01-29 00:45:00,8.46,79.6,4.38,0.4,2,8,0,1539.0,2,0.641,8.22,13.33,359.6,40.5,33.1,13.3,446.6,0.801,0.5286,89.42,59.017
2025-01-29 01:00:00,9.42,63.6,2.13,0.771,2,9,0,2093.0,3,0.581,8.34,13.4,485.7,34.3,28.0,16.8,564.8,1.1425,0.5276,161.32,74.505
2025-01-29 01:15:00,9.06,73.6,3.77,0.816,2,9,0,2058.1,3,0.572,8.36,13.41,477.0,33.3,27.3,16.4,554.0,1.1587,0.5253,160.48,72.752
2025-01-29 01:30:00,7.72,60.9,-0.09,0.787,2,9,0,1858.8,2,0.774,7.95,13.17,441.2,57.0,46.7,18.7,563.6,1.079,0.5261,152.04,74.132
2025-01-29 01:45:00,8.4,75.0,3.4,0.779,2,9,0,1919.5,2,0.8,7.9,13.14,457.0,60.6,49.6,19.8,587.1,1.1151,0.5277,163.66,77.453
2025-01-29 02:00:00,9.19,72.9,3.76,0.885,2,10,0,1943.6,2,0.81,7.88,13.13,463.3,62.1,50.8,20.3,596.5,1.1697,0.5214,174.43,77.754
2025-01-29 02:15:00,8.83,74.7,3.76,1.0,2,10,0,2297.6,3,0.638,8.22,13.33,536.7,40.2,32.9,19.7,629.5,1.1298,0.5293,177.8,83.301
2025-01-29 02:30:00,8.42,68.8,2.17,0.988,2,10,0,2097.7,3,0.583,8.33,13.4,486.9,34.4,28.1,16.9,566.3,1.1508,0.5209,162.92,73.742
2025-01-29 02:45:00,7.89,67.6,1.41,1.0,2,10,0,2147.0,3,0.596,8.31,13.38,499.1,35.8,29.3,17.6,581.7,1.0644,0.5246,154.79,76.285
2025-01-29 03:00:00,9.16,58.5,1.16,0.857,2,11,0,2055.0,3,0.571,8.36,13.42,476.3,33.2,27.2,16.3,553.0,1.1397,0.5229,157.57,72.289
2025-01-29 03:15:00,9.36,66.3,2.61,0.74,2,11,0,1853.8,2,0.772,7.96,13.17,439.9,56.8,46.4,18.6,561.7,1.1245,0.5189,157.91,72.871
2025-01-29 03:30:00,9.9,63.3,2.55,0.782,2,11,0,2036.9,2,0.849,7.8,13.08,487.8,68.0,55.6,22.2,633.6,1.0976,0.524,173.86,82.998
2025-01-29 03:45:00,9.62,58.7,1.62,0.752,2,11,0,1971.3,2,0.821,7.86,13.11,470.5,63.8,52.2,20.9,607.4,1.1051,0.5292,167.81,80.365
2025-01-29 04:00:00,9.97,66.4,3.25,0.416,2,12,0,1638.4,2,0.683,8.13,13.28,384.7,45.3,37.0,14.8,481.8,0.7829,0.5212,94.3,62.787
2025-01-29 04:15:00,8.64,68.3,2.29,0.383,2,12,0,1554.6,2,0.648,8.2,13.32,363.5,41.2,33.7,13.5,452.0,0.8017,0.5167,90.6,58.389
2025-01-29 04:30:00,11.0,59.6,3.0,0.391,2,12,0,1799.0,2,0.75,8.0,13.2,425.8,53.7,43.9,17.6,540.9,0.8287,0.5242,112.07,70.881
2025-01-29 04:45:00,9.13,56.6,1.13,0.465,2,12,0,1728.3,2,0.72,8.06,13.24,407.6,49.8,40.8,16.3,514.6,0.8137,0.516,104.67,66.379
2025-01-29 05:00:00,9.66,61.0,1.86,0.177,2,13,0,1458.1,2,0.608,8.28,13.37,339.4,36.9,30.2,12.1,418.6,0.7641,0.5179,79.96,54.2
2025-01-29 05:15:00,10.03,59.2,2.03,0.215,2,13,0,1491.9,2,0.622,8.26,13.35,347.8,38.4,31.4,12.6,430.2,0.7495,0.5195,80.61,55.872
2025-01-29 05:30:00,10.47,61.0,2.68,0.152,2,13,0,1485.5,2,0.619,8.26,13.36,346.2,38.1,31.2,12.5,428.0,0.796,0.515,85.17,55.103
2025-01-29 05:45:00,10.21,60.1,2.22,0.2,2,13,0,1526.4,2,0.636,8.23,13.34,356.5,39.9,32.7,13.1,442.1,0.7886,0.5205,87.17,57.539
2025-01-29 06:00:00,9.41,50.1,1.41,0.249,2,14,0,1536.5,2,0.64,8.22,13.33,359.0,40.4,33.1,13.2,445.7,0.8109,0.5194,90.35,57.874
2025-01-29 06:15:00,10.27,54.1,2.27,0.17,2,14,0,1412.8,2,0.589,8.32,13.39,328.1,35.0,28.6,11.5,403.2,0.7329,0.5147,73.88,51.877
2025-01-29 06:30:00,9.29,44.8,1.29,0.136,2,14,0,1455.9,2,0.607,8.29,13.37,338.8,36.8,30.1,12.0,417.8,0.7644,0.5125,79.84,53.534
2025-01-29 06:45:00,9.21,52.3,1.21,0.069,2,14,0,1448.8,2,0.604,8.29,13.38,337.1,36.5,29.9,11.9,415.4,0.7707,0.5172,80.04,53.717
2025-01-29 07:00:00,9.62,50.0,1.62,0.209,2,15,0,1497.2,2,0.624,8.25,13.35,349.2,38.6,31.6,12.6,432.0,0.7586,0.5142,81.93,55.54
2025-01-29 07:15:00,10.32,55.8,2.32,0.24,2,15,0,1887.4,2,0.786,7.93,13.16,448.6,58.7,48.0,19.2,574.6,0.7622,0.5137,109.49,73.797
2025-01-29 07:30:00,9.01,52.7,1.01,0.202,2,15,0,1368.4,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.3,0.8144,0.5049,79.06,49.017
2025-01-29 07:45:00,10.25,40.1,2.25,0.207,2,15,0,1508.3,2,0.628,8.24,13.35,351.9,39.1,32.0,12.8,435.9,0.8028,0.511,87.48,55.678
2025-01-29 08:00:00,9.02,56.1,1.02,0.171,2,16,0,1324.5,2,0.552,8.4,13.44,306.3,31.4,25.7,10.3,373.8,0.7204,0.5109,67.32,47.741
2025-01-29 08:15:00,8.66,53.2,0.66,0.322,2,16,0,1523.7,2,0.635,8.23,13.34,355.8,39.8,32.6,13.0,441.2,0.7794,0.5083,85.97,56.072
2025-01-29 08:30:00,8.24,62.4,0.72,0.187,2,16,0,1441.9,2,0.601,8.3,13.38,335.4,36.2,29.6,11.9,413.1,0.7373,0.5077,76.14,52.429
2025-01-29 08:45:00,7.92,57.9,-0.08,0.132,2,16,0,1305.0,2,0.544,8.41,13.45,301.5,30.7,25.1,10.0,367.4,0.8145,0.5105,74.8,46.886
2025-01-29 09:00:00,8.07,54.3,0.07,0.216,2,17,0,1397.2,2,0.582,8.34,13.4,324.2,34.3,28.1,11.2,397.9,0.7854,0.5063,78.13,50.367
2025-01-29 09:15:00,9.71,57.8,1.71,0.244,2,17,0,1476.9,2,0.615,8.27,13.36,344.1,37.7,30.9,12.3,425.0,0.7766,0.5082,82.52,54.002
2025-01-29 09:30:00,9.26,63.3,1.93,0.186,2,17,0,1303.1,2,0.543,8.41,13.45,301.1,30.6,25.1,10.0,366.7,0.7699,0.5138,70.59,47.106
2025-01-29 09:45:00,9.51,56.8,1.51,0.15,2,17,0,1409.1,2,0.587,8.33,13.4,327.2,34.8,28.5,11.4,401.9,0.8167,0.5096,82.07,51.206
2025-01-29 10:00:00,8.18,56.5,0.18,0.205,2,18,0,1382.6,2,0.576,8.35,13.41,320.7,33.7,27.6,11.0,393.1,1.1362,0.5124,111.65,50.356
2025-01-29 10:15:00,8.98,73.5,3.69,0.309,2,18,0,1575.2,2,0.656,8.19,13.31,368.7,42.2,34.5,13.8,459.3,1.1427,0.5128,131.2,58.876
2025-01-29 10:30:00,8.0,61.8,0.36,0.173,2,18,0,1370.5,2,0.571,8.36,13.41,317.7,33.3,27.2,10.9,389.0,1.1818,0.5116,114.93,49.758
2025-01-29 10:45:00,8.52,56.8,0.52,0.17,2,18,0,1344.3,2,0.56,8.38,13.43,311.2,32.2,26.4,10.5,380.3,1.114,0.5077,105.92,48.266
2025-01-29 11:00:00,7.28,64.3,0.14,0.207,2,19,0,1404.7,2,0.585,8.33,13.4,326.1,34.7,28.4,11.3,400.5,1.1321,0.5128,113.34,51.335
2025-01-29 11:15:00,7.86,59.6,-0.14,0.242,2,19,0,1484.4,2,0.619,8.26,13.36,346.0,38.1,31.1,12.5,427.6,1.1307,0.5092,120.88,54.43
2025-01-29 11:30:00,8.07,65.5,1.17,0.261,2,19,0,1469.0,2,0.612,8.28,13.37,342.1,37.4,30.6,12.2,422.3,1.1231,0.5093,118.58,53.77
2025-01-29 11:45:00,6.76,61.1,-1.02,0.152,2,19,0,1381.0,2,0.575,8.35,13.41,320.3,33.7,27.6,11.0,392.5,1.0876,0.5181,106.73,50.837
2025-01-29 12:00:00,7.74,67.5,1.24,0.237,2,20,0,1401.3,2,0.584,8.33,13.4,325.3,34.5,28.2,11.3,399.3,1.107,0.504,110.51,50.31
2025-01-29 12:15:00,7.29,57.1,-0.71,0.378,2,20,0,1594.3,2,0.664,8.17,13.3,373.6,43.1,35.3,14.1,466.0,1.1361,0.5144,132.37,59.936
2025-01-29 12:30:00,8.41,66.9,1.79,0.215,2,20,0,1445.1,2,0.602,8.3,13.38,336.2,36.4,29.7,11.9,414.2,1.0738,0.5121,111.18,53.018
2025-01-29 12:45:00,7.43,66.2,0.66,0.155,2,20,0,1357.2,2,0.565,8.37,13.42,314.4,32.7,26.8,10.7,384.6,1.1317,0.5132,108.81,49.336
2025-01-29 13:00:00,6.16,71.2,0.39,0.17,2,21,0,1343.5,2,0.56,8.38,13.43,311.0,32.2,26.3,10.5,380.0,1.13,0.5018,107.36,47.677
2025-01-29 13:15:00,6.19,77.9,1.77,0.14,2,21,0,1388.6,2,0.579,8.34,13.41,322.1,34.0,27.8,11.1,395.0,1.1226,0.5134,110.87,50.704
2025-01-29 13:30:00,6.05,76.0,1.26,0.13,2,21,0,1357.2,2,0.565,8.37,13.42,314.4,32.7,26.8,10.7,384.6,1.118,0.5092,107.49,48.959
2025-01-29 13:45:00,7.5,58.2,-0.5,0.22,2,21,0,1502.4,2,0.626,8.25,13.35,350.4,38.9,31.8,12.7,433.8,1.1247,0.5186,121.98,56.243
2025-01-29 14:00:00,6.09,63.7,-1.17,0.234,2,22,0,1287.5,2,0.536,8.43,13.46,297.2,30.0,24.6,9.8,361.6,0.7842,0.5211,70.9,47.11
2025-01-29 14:15:00,5.85,66.2,-0.92,0.158,2,22,0,1355.9,2,0.565,8.37,13.42,314.0,32.7,26.7,10.7,384.1,0.7606,0.5194,73.04,49.884
2025-01-29 14:30:00,5.58,59.4,-2.42,0.232,2,22,0,1435.7,2,0.598,8.3,13.38,333.8,36.0,29.4,11.8,410.9,0.7506,0.5111,77.11,52.511
2025-01-29 14:45:00,7.77,75.1,2.78,0.157,2,22,0,1381.5,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.7,0.8142,0.5163,79.93,50.684
2025-01-29 15:00:00,5.75,70.6,-0.12,0.168,2,23,0,1315.5,2,0.548,8.4,13.44,304.1,31.1,25.4,10.2,370.8,0.7597,0.5181,70.42,48.023
2025-01-29 15:15:00,5.01,68.8,-1.22,0.148,2,23,0,1385.6,2,0.577,8.35,13.41,321.4,33.9,27.7,11.1,394.0,0.8007,0.522,78.88,51.425
2025-01-29 15:30:00,6.15,80.3,2.2,0.14,2,23,0,1384.4,2,0.577,8.35,13.41,321.1,33.8,27.7,11.1,393.7,0.7799,0.5178,76.75,50.958
2025-01-29 15:45:00,6.44,71.7,0.78,0.169,2,23,0,1388.6,2,0.579,8.34,13.41,322.1,34.0,27.8,11.1,395.1,0.7497,0.5133,74.05,50.695
2025-01-29 16:00:00,6.13,79.4,2.01,0.215,3,0,0,1422.8,2,0.593,8.31,13.39,330.6,35.4,29.0,11.6,406.6,0.6269,0.5186,63.72,52.707
2025-01-29 16:15:00,6.42,77.1,1.84,0.211,3,0,0,1381.3,2,0.576,8.35,13.41,320.3,33.7,27.6,11.0,392.6,0.58,0.5187,56.93,50.91
2025-01-29 16:30:00,6.58,75.9,1.75,0.131,3,0,0,1299.9,2,0.542,8.42,13.45,300.3,30.5,25.0,10.0,365.7,0.58,0.5182,53.03,47.375
2025-01-29 16:45:00,5.72,78.2,1.36,0.145,3,0,0,1323.1,2,0.551,8.4,13.44,306.0,31.4,25.7,10.3,373.3,0.6081,0.5174,56.75,48.285
2025-01-29 17:00:00,5.03,74.8,-0.01,0.197,3,1,0,1301.4,2,0.542,8.42,13.45,300.6,30.6,25.0,10.0,366.2,0.6273,0.5133,57.43,46.994
2025-01-29 17:15:00,6.03,70.3,0.09,0.236,3,1,0,1345.5,2,0.561,8.38,13.43,311.5,32.3,26.4,10.6,380.7,0.6157,0.5269,58.6,50.146
2025-01-29 17:30:00,6.78,80.4,2.86,0.11,3,1,0,1354.5,2,0.564,8.37,13.42,313.7,32.6,26.7,10.7,383.7,0.6286,0.5266,60.3,50.513
2025-01-29 17:45:00,5.97,80.0,1.97,0.223,3,1,0,1607.6,2,0.67,8.16,13.3,376.9,43.7,35.8,14.3,470.8,0.6886,0.5214,81.04,61.359
2025-01-29 18:00:00,5.69,83.6,2.4,0.254,3,2,0,1440.0,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,0.6139,0.5256,63.29,54.194
2025-01-29 18:15:00,5.53,79.1,1.35,0.21,3,2,0,1490.5,2,0.621,8.26,13.35,347.5,38.3,31.4,12.5,429.7,0.6104,0.5247,65.58,56.365
2025-01-29 18:30:00,4.93,81.1,1.16,0.185,3,2,0,1261.6,2,0.526,8.45,13.47,290.9,29.1,23.8,9.5,353.2,0.6374,0.5237,56.29,46.245
2025-01-29 18:45:00,5.65,75.6,0.77,0.2,3,2,0,1419.6,2,0.591,8.32,13.39,329.8,35.3,28.9,11.5,405.5,0.58,0.5252,58.8,53.239
2025-01-29 19:00:00,4.9,78.4,0.58,0.167,3,3,0,1286.7,2,0.536,8.43,13.46,297.0,30.0,24.5,9.8,361.4,0.6121,0.5267,55.3,47.588
2025-01-29 19:15:00,5.75,78.5,1.46,0.19,3,3,0,1375.6,2,0.573,8.35,13.41,318.9,33.5,27.4,11.0,390.7,0.6188,0.5196,60.44,50.75
2025-01-29 19:30:00,4.94,76.6,0.25,0.13,3,3,0,1310.3,2,0.546,8.41,13.44,302.8,30.9,25.3,10.1,369.1,0.6365,0.5295,58.73,48.862
2025-01-29 19:45:00,5.94,71.9,0.32,0.17,3,3,0,1297.5,2,0.541,8.42,13.45,299.7,30.4,24.9,10.0,364.9,0.5951,0.5267,54.29,48.044
2025-01-29 20:00:00,6.04,90.9,4.21,0.234,3,4,0,1382.8,2,0.576,8.35,13.41,320.7,33.8,27.6,11.0,393.1,0.6084,0.5284,59.79,51.928
2025-01-29 20:15:00,6.41,88.5,4.11,0.285,3,4,0,1407.8,2,0.587,8.33,13.4,326.9,34.8,28.5,11.4,401.5,0.6111,0.5297,61.34,53.172
2025-01-29 20:30:00,5.65,81.4,1.92,0.263,3,4,0,1429.0,2,0.595,8.31,13.39,332.1,35.7,29.2,11.7,408.7,0.5951,0.5294,60.8,54.093
2025-01-29 20:45:00,6.18,75.4,1.25,0.173,3,4,0,1290.9,2,0.538,8.42,13.45,298.0,30.2,24.7,9.9,362.7,0.6659,0.5406,60.39,49.024
2025-01-29 21:00:00,7.39,75.3,2.44,0.232,3,5,0,1511.7,2,0.63,8.24,13.34,352.8,39.3,32.1,12.9,437.0,0.5933,0.5299,64.82,57.9
2025-01-29 21:15:00,8.01,91.0,6.21,0.092,3,5,0,1307.8,2,0.545,8.41,13.45,302.2,30.8,25.2,10.1,368.3,0.6287,0.5243,57.89,48.274
2025-01-29 21:30:00,5.48,85.6,2.61,0.222,3,5,0,1459.9,2,0.608,8.28,13.37,339.8,37.0,30.3,12.1,419.2,0.6196,0.5318,64.93,55.737
2025-01-29 21:45:00,7.51,86.4,4.79,0.168,3,5,0,1360.2,2,0.567,8.37,13.42,315.1,32.8,26.9,10.7,385.6,0.6356,0.5307,61.27,51.16
2025-01-29 22:00:00,8.2,84.2,5.04,0.125,3,6,0,1195.9,2,0.498,8.5,13.5,274.9,26.7,21.9,8.7,332.2,0.7478,0.5354,62.1,44.464
2025-01-29 22:15:00,6.99,80.3,3.06,0.147,3,6,0,1288.1,2,0.537,8.43,13.46,297.4,30.0,24.6,9.8,361.8,0.7614,0.5291,68.87,47.86
2025-01-29 22:30:00,7.13,89.7,5.08,0.268,3,6,0,1374.0,2,0.573,8.35,13.41,318.5,33.4,27.3,10.9,390.2,0.8502,0.5293,82.93,51.63
2025-01-29 22:45:00,7.15,78.6,2.86,0.217,3,6,0,1503.4,2,0.626,8.25,13.35,350.7,38.9,31.8,12.7,434.2,0.7628,0.5317,82.79,57.713
2025-01-29 23:00:00,7.32,67.0,0.72,0.188,3,7,0,1525.1,2,0.635,8.23,13.34,356.1,39.9,32.6,13.1,441.7,0.7409,0.5296,81.82,58.486
2025-01-29 23:15:00,7.89,77.2,3.32,0.165,3,7,0,1488.2,2,0.62,8.26,13.36,346.9,38.2,31.3,12.5,428.9,0.7677,0.5275,82.32,56.561
2025-01-29 23:30:00,8.07,72.9,2.66,0.256,3,7,0,1458.5,2,0.608,8.28,13.37,339.5,36.9,30.2,12.1,418.7,0.7899,0.529,82.69,55.379
2025-01-29 23:45:00,7.16,83.2,3.8,0.157,3,7,0,1318.8,2,0.55,8.4,13.44,304.9,31.2,25.5,10.2,371.9,0.8188,0.5322,76.13,49.48
2025-01-30 00:00:00,8.23,64.6,1.15,0.394,3,8,0,1707.5,2,0.711,8.08,13.25,402.3,48.8,39.9,16.0,506.9,0.7884,0.5304,99.91,67.222
2025-01-30 00:15:00,8.34,70.5,2.44,0.43,3,8,0,1766.1,2,0.736,8.03,13.22,417.3,51.9,42.4,17.0,528.6,0.7186,0.527,94.96,69.641
2025-01-30 00:30:00,8.96,77.7,4.5,0.387,3,8,0,1526.4,2,0.636,8.23,13.34,356.5,39.9,32.7,13.1,442.1,0.7739,0.5319,85.54,58.795
2025-01-30 00:45:00,9.24,82.0,5.64,0.449,3,8,0,1747.1,2,0.728,8.04,13.23,412.4,50.8,41.6,16.6,521.5,0.7981,0.5336,104.06,69.568
2025-01-30 01:00:00,8.54,60.6,0.66,0.758,3,9,0,1961.3,2,0.817,7.87,13.12,467.9,63.2,51.7,20.7,603.4,1.0417,0.5227,157.15,78.853
2025-01-30 01:15:00,9.94,60.5,2.04,0.783,3,9,0,1992.1,2,0.83,7.84,13.1,476.0,65.1,53.3,21.3,615.6,1.1084,0.5285,170.6,81.336
2025-01-30 01:30:00,9.41,64.8,2.36,0.782,3,9,0,1960.1,2,0.817,7.87,13.12,467.6,63.1,51.6,20.6,603.0,1.0954,0.5222,165.13,78.72
2025-01-30 01:45:00,8.72,76.3,3.97,0.811,3,9,0,1895.7,2,0.79,7.92,13.15,450.8,59.2,48.4,19.4,577.8,1.0957,0.5308,158.29,76.678
2025-01-30 02:00:00,9.31,64.8,2.27,0.926,3,10,0,2180.7,3,0.606,8.29,13.37,507.5,36.7,30.0,18.0,592.3,1.0735,0.5249,158.96,77.728
2025-01-30 02:15:00,9.17,76.3,4.43,1.0,3,10,0,2097.4,3,0.583,8.33,13.4,486.8,34.4,28.1,16.9,566.2,1.0454,0.5221,147.98,73.91
2025-01-30 02:30:00,9.95,71.7,4.3,1.0,3,10,0,2135.4,3,0.593,8.31,13.39,496.2,35.4,29.0,17.4,578.0,1.166,0.5235,168.5,75.649
2025-01-30 02:45:00,11.34,69.7,5.29,1.0,3,10,0,2222.3,3,0.617,8.27,13.36,517.8,37.9,31.0,18.6,605.4,1.1753,0.5292,177.89,80.102
2025-01-30 03:00:00,9.25,69.9,3.24,0.804,3,11,0,2054.0,3,0.571,8.36,13.42,476.0,33.2,27.2,16.3,552.7,1.0847,0.5238,149.88,72.386
2025-01-30 03:15:00,9.76,66.1,2.98,0.85,3,11,0,2020.5,2,0.842,7.82,13.09,483.5,66.9,54.7,21.9,627.0,1.1711,0.5245,183.57,82.216
2025-01-30 03:30:00,10.18,65.6,3.29,0.811,3,11,0,2101.2,3,0.584,8.33,13.4,487.7,34.5,28.2,16.9,567.4,1.1418,0.5251,161.96,74.486
2025-01-30 03:45:00,9.29,62.2,1.72,0.887,3,11,0,2107.4,3,0.585,8.33,13.4,489.3,34.7,28.4,17.0,569.3,1.1154,0.5186,158.75,73.802
2025-01-30 04:00:00,10.79,62.7,3.34,0.347,3,12,0,1579.0,2,0.658,8.18,13.31,369.7,42.4,34.7,13.9,460.6,0.7607,0.5218,87.6,60.086
2025-01-30 04:15:00,9.72,65.1,2.75,0.424,3,12,0,1708.7,2,0.712,8.08,13.25,402.6,48.8,39.9,16.0,507.4,0.7522,0.5188,95.41,65.8
2025-01-30 04:30:00,10.28,56.5,2.28,0.412,3,12,0,1747.0,2,0.728,8.04,13.23,412.4,50.8,41.6,16.6,521.5,0.7679,0.5187,100.11,67.626
2025-01-30 04:45:00,10.01,60.0,2.02,0.458,3,12,0,1775.7,2,0.74,8.02,13.21,419.8,52.4,42.9,17.1,532.2,0.7847,0.5195,104.4,69.117
2025-01-30 05:00:00,10.05,52.5,2.05,0.188,3,13,0,1394.4,2,0.581,8.34,13.4,323.6,34.2,28.0,11.2,397.0,0.805,0.5251,79.9,52.114
2025-01-30 05:15:00,10.84,56.4,2.84,0.235,3,13,0,1603.0,2,0.668,8.16,13.3,375.7,43.5,35.6,14.2,469.1,0.7366,0.516,86.39,60.519
2025-01-30 05:30:00,10.83,64.5,3.73,0.182,3,13,0,1785.5,2,0.744,8.01,13.21,422.3,52.9,43.3,17.3,535.8,0.744,0.518,99.66,69.386
2025-01-30 05:45:00,9.78,57.9,1.78,0.326,3,13,0,1559.3,2,0.65,8.2,13.32,364.7,41.5,33.9,13.6,453.7,0.8499,0.5106,96.39,57.906
2025-01-30 06:00:00,10.22,58.8,2.22,0.232,3,14,0,1625.0,2,0.677,8.15,13.29,381.3,44.6,36.5,14.6,477.0,0.7508,0.5172,89.53,61.676
2025-01-30 06:15:00,9.75,53.3,1.75,0.182,3,14,0,1615.8,2,0.673,8.15,13.29,379.0,44.1,36.1,14.4,473.7,0.7619,0.5133,90.23,60.789
2025-01-30 06:30:00,10.23,43.4,2.23,0.211,3,14,0,1600.3,2,0.667,8.17,13.3,375.1,43.4,35.5,14.2,468.2,0.7896,0.5186,92.42,60.695
2025-01-30 06:45:00,9.87,55.0,1.87,0.205,3,14,0,1525.9,2,0.636,8.23,13.34,356.3,39.9,32.7,13.1,442.0,0.7675,0.5171,84.8,57.131
2025-01-30 07:00:00,9.77,51.0,1.77,0.289,3,15,0,1490.7,2,0.621,8.26,13.35,347.5,38.3,31.4,12.5,429.8,0.8475,0.5122,91.06,55.035
2025-01-30 07:15:00,11.62,63.0,4.22,0.183,3,15,0,1583.0,2,0.66,8.18,13.31,370.7,42.6,34.8,13.9,462.0,0.8078,0.5087,93.31,58.757
2025-01-30 07:30:00,9.58,51.3,1.58,0.278,3,15,0,1552.9,2,0.647,8.21,13.32,363.1,41.2,33.7,13.5,451.4,0.7463,0.509,84.22,57.446
2025-01-30 07:45:00,10.79,58.6,2.79,0.216,3,15,0,1429.5,2,0.596,8.31,13.39,332.3,35.7,29.2,11.7,408.9,0.7302,0.5036,74.64,51.47
2025-01-30 08:00:00,9.69,59.8,1.69,0.292,3,16,0,1645.8,2,0.686,8.13,13.28,386.6,45.6,37.3,14.9,484.5,0.7657,0.5102,92.74,61.795
2025-01-30 08:15:00,10.46,51.9,2.46,0.25,3,16,0,1558.0,2,0.649,8.2,13.32,364.4,41.4,33.9,13.5,453.2,0.7471,0.512,84.65,58.007
2025-01-30 08:30:00,9.02,51.7,1.02,0.204,3,16,0,1412.8,2,0.589,8.32,13.39,328.1,35.0,28.6,11.5,403.2,0.7361,0.5093,74.2,51.338
2025-01-30 08:45:00,8.67,51.5,0.67,0.273,3,16,0,1575.5,2,0.656,8.19,13.31,368.8,42.2,34.5,13.8,459.4,0.7907,0.5096,90.81,58.524
2025-01-30 09:00:00,10.44,60.8,2.6,0.212,3,17,0,1618.5,2,0.674,8.15,13.29,379.7,44.3,36.2,14.5,474.7,0.779,0.5124,92.44,60.804
2025-01-30 09:15:00,9.39,61.5,1.68,0.213,3,17,0,1376.6,2,0.574,8.35,13.41,319.2,33.5,27.4,11.0,391.0,0.8303,0.5103,81.17,49.885
2025-01-30 09:30:00,10.42,63.7,3.15,0.165,3,17,0,1474.3,2,0.614,8.27,13.36,343.4,37.6,30.8,12.3,424.1,0.768,0.5107,81.43,54.146
2025-01-30 09:45:00,9.2,52.8,1.2,0.231,3,17,0,1447.9,2,0.603,8.29,13.38,336.8,36.5,29.8,11.9,415.1,0.7817,0.5053,81.12,52.441
2025-01-30 10:00:00,8.4,54.9,0.4,0.152,3,18,0,1340.5,2,0.559,8.38,13.43,310.2,32.1,26.2,10.5,379.0,1.0766,0.5124,102.02,48.55
2025-01-30 10:15:00,9.11,64.0,1.91,0.116,3,18,0,1466.6,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.5,1.1101,0.5103,116.97,53.769
2025-01-30 10:30:00,9.3,53.2,1.3,0.22,3,18,0,1416.4,2,0.59,8.32,13.39,329.0,35.1,28.8,11.5,404.4,1.0768,0.5065,108.87,51.207
2025-01-30 10:45:00,10.29,59.1,2.29,0.192,3,18,0,1398.4,2,0.583,8.33,13.4,324.6,34.4,28.1,11.3,398.3,1.0968,0.5109,109.23,50.877
2025-01-30 11:00:00,7.43,67.5,0.93,0.258,3,19,0,1455.6,2,0.607,8.29,13.37,338.8,36.8,30.1,12.0,417.7,1.1316,0.5074,118.18,52.989
2025-01-30 11:15:00,9.74,48.1,1.74,0.164,3,19,0,1496.4,2,0.623,8.25,13.35,349.0,38.6,31.6,12.6,431.7,1.1052,0.5088,119.29,54.919
2025-01-30 11:30:00,9.34,63.4,2.03,0.301,3,19,0,1750.9,2,0.73,8.04,13.22,413.4,51.0,41.8,16.7,522.9,1.1473,0.5065,149.99,66.214
2025-01-30 11:45:00,9.23,57.4,1.23,0.262,3,19,0,1415.1,2,0.59,8.32,13.39,328.7,35.1,28.7,11.5,404.0,1.0813,0.514,109.2,51.907
2025-01-30 12:00:00,8.35,64.2,1.19,0.134,3,20,0,1399.5,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.7,1.1736,0.5139,116.98,51.222
2025-01-30 12:15:00,7.33,61.9,-0.29,0.167,3,20,0,1320.4,2,0.55,8.4,13.44,305.3,31.3,25.6,10.2,372.4,1.0799,0.5078,100.55,47.275
2025-01-30 12:30:00,8.5,60.5,0.59,0.187,3,20,0,1327.0,2,0.553,8.39,13.44,306.9,31.5,25.8,10.3,374.6,1.1144,0.5033,104.36,47.134
2025-01-30 12:45:00,6.81,61.2,-0.95,0.416,3,20,0,1652.8,2,0.689,8.12,13.27,388.4,46.0,37.6,15.0,487.0,1.1435,0.5124,139.22,62.379
2025-01-30 13:00:00,7.76,60.6,-0.11,0.225,3,21,0,1500.7,2,0.625,8.25,13.35,350.0,38.8,31.7,12.7,433.2,1.1325,0.5136,122.66,55.625
2025-01-30 13:15:00,6.86,55.5,-1.14,0.246,3,21,0,1496.2,2,0.623,8.25,13.35,348.9,38.6,31.6,12.6,431.7,1.1325,0.5131,122.22,55.377
2025-01-30 13:30:00,8.08,69.7,2.02,0.196,3,21,0,1462.5,2,0.609,8.28,13.37,340.5,37.1,30.4,12.1,420.1,1.1412,0.5107,119.85,53.633
2025-01-30 13:45:00,6.95,61.8,-0.68,0.199,3,21,0,1368.8,2,0.57,8.36,13.42,317.2,33.2,27.2,10.9,388.4,1.1093,0.5102,107.72,49.541
2025-01-30 14:00:00,7.61,62.0,0.02,0.322,3,22,0,1484.9,2,0.619,8.26,13.36,346.1,38.1,31.2,12.5,427.8,0.8063,0.5062,86.23,54.138
2025-01-30 14:15:00,6.33,62.6,-1.16,0.161,3,22,0,1456.7,2,0.607,8.29,13.37,339.0,36.9,30.2,12.1,418.1,0.7474,0.5164,78.12,53.978
2025-01-30 14:30:00,5.88,69.1,-0.3,0.101,3,22,0,1394.0,2,0.581,8.34,13.4,323.5,34.2,28.0,11.2,396.9,0.7504,0.5176,74.45,51.351
2025-01-30 14:45:00,7.57,79.2,3.41,0.157,3,22,0,1281.8,2,0.534,8.43,13.46,295.8,29.8,24.4,9.8,359.8,0.7366,0.5092,66.25,45.799
2025-01-30 15:00:00,7.18,83.7,3.92,0.196,3,23,0,1375.1,2,0.573,8.35,13.41,318.8,33.4,27.4,10.9,390.6,0.7718,0.5121,75.36,50.0
2025-01-30 15:15:00,6.11,66.2,-0.64,0.234,3,23,0,1330.0,2,0.554,8.39,13.44,307.7,31.7,25.9,10.4,375.6,0.7671,0.5217,72.02,48.987
2025-01-30 15:30:00,6.58,72.0,0.99,0.232,3,23,0,1427.4,2,0.595,8.31,13.39,331.7,35.6,29.1,11.7,408.1,0.7438,0.5077,75.89,51.797
2025-01-30 15:45:00,7.35,68.9,1.13,0.108,3,23,0,1197.4,2,0.499,8.5,13.5,275.2,26.8,21.9,8.8,332.6,0.7357,0.5173,61.18,43.017
2025-01-30 16:00:00,5.51,81.0,1.71,0.19,4,0,0,1408.0,2,0.587,8.33,13.4,326.9,34.8,28.5,11.4,401.6,0.6336,0.5149,63.61,51.691
2025-01-30 16:15:00,5.87,78.4,1.55,0.185,4,0,0,1349.7,2,0.562,8.38,13.43,312.5,32.4,26.5,10.6,382.1,0.6584,0.5195,62.89,49.623
2025-01-30 16:30:00,6.47,75.4,1.56,0.133,4,0,0,1315.2,2,0.548,8.4,13.44,304.0,31.1,25.4,10.2,370.7,0.6367,0.5194,59.01,48.132
2025-01-30 16:45:00,6.62,81.3,2.88,0.172,4,0,0,1369.1,2,0.57,8.36,13.42,317.3,33.2,27.2,10.9,388.5,0.5944,0.5189,57.74,50.403
2025-01-30 17:00:00,5.9,80.7,2.03,0.198,4,1,0,1239.5,2,0.516,8.47,13.48,285.5,28.3,23.1,9.2,346.1,0.6451,0.5202,55.82,45.008
2025-01-30 17:15:00,6.23,94.8,5.2,0.247,4,1,0,1282.3,2,0.534,8.43,13.46,296.0,29.8,24.4,9.8,360.0,0.6729,0.5238,60.55,47.134
2025-01-30 17:30:00,6.02,86.6,3.34,0.269,4,1,0,1507.2,2,0.628,8.24,13.35,351.7,39.1,32.0,12.8,435.5,0.6162,0.5222,67.09,56.853
2025-01-30 17:45:00,5.56,76.2,0.79,0.164,4,1,0,1384.7,2,0.577,8.35,13.41,321.2,33.8,27.7,11.1,393.8,0.6121,0.5256,60.25,51.743
2025-01-30 18:00:00,6.97,85.3,4.03,0.256,4,2,0,1456.4,2,0.607,8.29,13.37,339.0,36.8,30.1,12.1,418.0,0.6735,0.5316,70.38,55.558
2025-01-30 18:15:00,6.73,86.7,4.07,0.182,4,2,0,1392.9,2,0.58,8.34,13.4,323.2,34.2,28.0,11.2,396.5,0.6027,0.5224,59.74,51.789
2025-01-30 18:30:00,6.72,80.5,2.82,0.167,4,2,0,1348.4,2,0.562,8.38,13.43,312.2,32.4,26.5,10.6,381.7,0.6386,0.5261,60.93,50.198
2025-01-30 18:45:00,7.02,88.5,4.71,0.168,4,2,0,1399.2,2,0.583,8.33,13.4,324.7,34.4,28.2,11.3,398.6,0.6401,0.5236,63.79,52.18
2025-01-30 19:00:00,6.66,92.5,5.16,0.266,4,3,0,1717.5,2,0.716,8.07,13.24,404.9,49.3,40.3,16.1,510.6,0.603,0.5188,76.97,66.222
2025-01-30 19:15:00,6.46,86.2,3.7,0.228,4,3,0,1351.1,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.5845,0.5254,55.9,50.249
2025-01-30 19:30:00,5.71,83.1,2.33,0.16,4,3,0,1294.7,2,0.539,8.42,13.45,299.0,30.3,24.8,9.9,364.0,0.6678,0.5283,60.77,48.078
2025-01-30 19:45:00,6.47,80.4,2.55,0.267,4,3,0,1286.3,2,0.536,8.43,13.46,296.9,30.0,24.5,9.8,361.3,0.6079,0.5328,54.9,48.119
2025-01-30 20:00:00,7.21,85.5,4.31,0.139,4,4,0,1231.3,2,0.513,8.47,13.48,283.5,28.0,22.9,9.2,343.5,0.5887,0.5298,50.55,45.496
2025-01-30 20:15:00,7.33,83.1,3.95,0.254,4,4,0,1425.7,2,0.594,8.31,13.39,331.3,35.5,29.1,11.6,407.6,0.661,0.5304,67.35,54.039
2025-01-30 20:30:00,7.23,80.2,3.28,0.235,4,4,0,1375.1,2,0.573,8.35,13.41,318.8,33.4,27.4,10.9,390.6,0.58,0.5317,56.63,51.911
2025-01-30 20:45:00,7.33,96.6,6.65,0.194,4,4,0,1442.8,2,0.601,8.3,13.38,335.6,36.3,29.7,11.9,413.4,0.5862,0.52,60.58,53.74
2025-01-30 21:00:00,8.47,86.5,5.77,0.202,4,5,0,1313.8,2,0.547,8.41,13.44,303.7,31.0,25.4,10.2,370.3,0.6376,0.5262,59.02,48.712
2025-01-30 21:15:00,6.49,81.9,2.87,0.161,4,5,0,1406.8,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.2,0.58,0.5272,58.17,52.876
2025-01-30 21:30:00,7.21,77.3,2.67,0.219,4,5,0,1272.0,2,0.53,8.44,13.46,293.4,29.4,24.1,9.6,356.6,0.58,0.5299,51.71,47.243
2025-01-30 21:45:00,7.63,87.5,5.13,0.138,4,5,0,1357.8,2,0.566,8.37,13.42,314.5,32.7,26.8,10.7,384.8,0.6408,0.5302,61.64,51.004
2025-01-30 22:00:00,7.99,81.1,4.21,0.183,4,6,0,1370.3,2,0.571,8.36,13.41,317.6,33.3,27.2,10.9,389.0,0.8202,0.5249,79.76,51.039
2025-01-30 22:15:00,7.54,63.1,0.16,0.258,4,6,0,1456.3,2,0.607,8.29,13.37,338.9,36.8,30.1,12.1,418.0,0.7204,0.5263,75.27,54.989
2025-01-30 22:30:00,7.84,83.9,4.63,0.105,4,6,0,1421.7,2,0.592,8.32,13.39,330.3,35.4,28.9,11.6,406.2,0.8111,0.5236,82.37,53.176
2025-01-30 22:45:00,8.0,85.0,5.0,0.167,4,6,0,1405.7,2,0.586,8.33,13.4,326.4,34.7,28.4,11.4,400.8,0.7627,0.527,76.42,52.802
2025-01-30 23:00:00,7.47,82.0,3.86,0.248,4,7,0,1548.6,2,0.645,8.21,13.33,362.0,41.0,33.5,13.4,449.9,0.7795,0.5304,87.68,59.662
2025-01-30 23:15:00,9.66,93.3,8.31,0.235,4,7,0,1605.2,2,0.669,8.16,13.3,376.3,43.6,35.7,14.3,469.9,0.8056,0.5289,94.64,62.14
2025-01-30 23:30:00,8.4,77.2,3.84,0.157,4,7,0,1365.3,2,0.569,8.36,13.42,316.4,33.0,27.0,10.8,387.3,0.8177,0.5336,79.17,51.66
2025-01-30 23:45:00,8.46,93.7,7.2,0.17,4,7,0,1331.1,2,0.555,8.39,13.43,307.9,31.7,25.9,10.4,376.0,0.7649,0.5293,71.89,49.748
2025-01-31 00:00:00,7.6,71.4,1.88,0.48,4,8,0,1539.9,2,0.642,8.22,13.33,359.9,40.6,33.2,13.3,446.9,0.7647,0.5282,85.43,59.01
2025-01-31 00:15:00,9.92,80.0,5.91,0.52,4,8,0,1710.5,2,0.713,8.07,13.24,403.1,48.9,40.0,16.0,508.0,0.7661,0.5313,97.29,67.48
2025-01-31 00:30:00,9.88,78.5,5.58,0.437,4,8,0,1790.0,2,0.746,8.01,13.21,423.5,53.2,43.5,17.4,537.5,0.7039,0.5305,94.59,71.291
2025-01-31 00:45:00,8.7,77.4,4.18,0.441,4,8,0,1719.9,2,0.717,8.07,13.24,405.5,49.4,40.4,16.2,511.5,0.8005,0.5264,102.36,67.307
2025-01-31 01:00:00,8.63,69.6,2.56,0.826,4,9,0,1992.7,2,0.83,7.84,13.1,476.2,65.1,53.3,21.3,615.9,1.0972,0.5244,168.94,80.751
2025-01-31 01:15:00,9.48,75.0,4.49,0.753,4,9,0,1852.4,2,0.772,7.96,13.17,439.6,56.7,46.4,18.5,561.2,1.1281,0.5286,158.26,74.151
2025-01-31 01:30:00,9.65,74.4,4.54,0.783,4,9,0,2018.1,2,0.841,7.82,13.09,482.8,66.7,54.6,21.8,626.0,1.0741,0.5256,168.1,82.268
2025-01-31 01:45:00,9.03,78.1,4.65,0.85,4,9,0,1925.8,2,0.802,7.9,13.14,458.6,61.0,49.9,20.0,589.5,1.1013,0.53,162.31,78.114
2025-01-31 02:00:00,10.8,65.3,3.86,0.89,4,10,0,2245.8,3,0.624,8.25,13.35,523.7,38.6,31.6,19.0,612.9,1.1181,0.5235,171.32,80.22
2025-01-31 02:15:00,9.78,73.4,4.46,1.0,4,10,0,2286.6,3,0.635,8.23,13.34,534.0,39.8,32.6,19.6,626.0,1.1,0.5216,172.14,81.635
2025-01-31 02:30:00,9.18,63.6,1.91,0.982,4,10,0,2012.6,2,0.839,7.82,13.09,481.4,66.4,54.3,21.7,623.8,1.1375,0.5269,177.4,82.169
2025-01-31 02:45:00,9.42,64.1,2.23,0.901,4,10,0,2137.5,3,0.594,8.31,13.39,496.7,35.5,29.0,17.4,578.7,1.0979,0.5235,158.84,75.74
2025-01-31 03:00:00,9.96,71.8,4.32,0.82,4,11,0,2145.6,3,0.596,8.31,13.38,498.7,35.7,29.2,17.5,581.2,1.1192,0.5183,162.63,75.316
2025-01-31 03:15:00,10.37,70.8,4.53,0.839,4,11,0,2198.5,3,0.611,8.28,13.37,511.9,37.2,30.5,18.3,597.9,1.1163,0.5173,166.86,77.319
2025-01-31 03:30:00,10.63,61.5,2.93,0.82,4,11,0,2099.8,3,0.583,8.33,13.4,487.4,34.5,28.2,16.9,566.9,1.0951,0.5259,155.21,74.536
2025-01-31 03:45:00,10.14,77.4,5.62,0.742,4,11,0,1919.1,2,0.8,7.9,13.14,456.9,60.6,49.6,19.8,586.9,1.09,0.5227,159.93,76.694
2025-01-31 04:00:00,10.26,61.5,2.55,0.36,4,12,0,1700.2,2,0.708,8.08,13.25,400.4,48.4,39.6,15.8,504.2,0.8082,0.5177,101.88,65.258
2025-01-31 04:15:00,10.35,59.0,2.35,0.365,4,12,0,1672.6,2,0.697,8.11,13.26,393.4,47.0,38.4,15.4,494.2,0.8053,0.5191,99.49,64.136
2025-01-31 04:30:00,10.38,60.5,2.48,0.474,4,12,0,1748.8,2,0.729,8.04,13.23,412.9,50.9,41.7,16.7,522.1,0.7821,0.5225,102.09,68.202
2025-01-31 04:45:00,11.57,59.1,3.57,0.396,4,12,0,2017.0,2,0.84,7.82,13.09,482.5,66.7,54.5,21.8,625.6,0.7776,0.5135,121.61,80.313
2025-01-31 05:00:00,9.37,50.9,1.37,0.144,4,13,0,1417.7,2,0.591,8.32,13.39,329.4,35.2,28.8,11.5,404.9,0.759,0.5158,76.82,52.204
2025-01-31 05:15:00,10.74,59.4,2.74,0.226,4,13,0,1402.5,2,0.584,8.33,13.4,325.6,34.6,28.3,11.3,399.7,0.7841,0.5112,78.35,51.086
2025-01-31 05:30:00,9.68,59.9,1.68,0.17,4,13,0,1454.7,2,0.606,8.29,13.37,338.6,36.8,30.1,12.0,417.4,0.7877,0.5112,82.2,53.345
2025-01-31 05:45:00,10.34,60.0,2.35,0.241,4,13,0,1559.6,2,0.65,8.2,13.32,364.8,41.5,33.9,13.6,453.8,0.7524,0.5164,85.35,58.586
2025-01-31 06:00:00,10.18,61.9,2.57,0.272,4,14,0,1589.0,2,0.662,8.18,13.31,372.2,42.9,35.1,14.0,464.2,0.7778,0.5161,90.26,59.887
2025-01-31 06:15:00,9.02,64.9,2.01,0.161,4,14,0,1429.0,2,0.595,8.31,13.39,332.2,35.7,29.2,11.7,408.7,0.7459,0.5192,76.21,53.046
2025-01-31 06:30:00,10.52,54.7,2.52,0.251,4,14,0,1642.5,2,0.684,8.13,13.28,385.8,45.5,37.2,14.9,483.3,0.7968,0.511,96.27,61.736
2025-01-31 06:45:00,9.92,56.1,1.92,0.241,4,14,0,1477.7,2,0.616,8.27,13.36,344.3,37.8,30.9,12.4,425.3,0.7873,0.5168,83.71,54.945
2025-01-31 07:00:00,10.73,52.6,2.73,0.135,4,15,0,1479.7,2,0.617,8.27,13.36,344.8,37.9,31.0,12.4,426.0,0.7661,0.5136,81.59,54.695
2025-01-31 07:15:00,10.62,50.9,2.62,0.288,4,15,0,1748.0,2,0.728,8.04,13.23,412.7,50.9,41.6,16.7,521.9,0.8179,0.5121,106.71,66.814
2025-01-31 07:30:00,9.37,59.7,1.37,0.235,4,15,0,1639.5,2,0.683,8.13,13.28,385.0,45.3,37.1,14.8,482.2,0.7797,0.5137,94.0,61.931
2025-01-31 07:45:00,10.23,54.3,2.23,0.266,4,15,0,1540.3,2,0.642,8.22,13.33,360.0,40.6,33.2,13.3,447.0,0.7907,0.5085,88.36,56.826
2025-01-31 08:00:00,10.14,68.0,3.75,0.201,4,16,0,1416.6,2,0.59,8.32,13.39,329.1,35.2,28.8,11.5,404.5,0.8215,0.5109,83.07,51.667
2025-01-31 08:15:00,10.22,54.3,2.22,0.217,4,16,0,1397.5,2,0.582,8.34,13.4,324.3,34.4,28.1,11.2,398.0,0.7915,0.5057,78.76,50.326
2025-01-31 08:30:00,9.49,61.2,1.73,0.234,4,16,0,1565.1,2,0.652,8.2,13.32,366.2,41.7,34.1,13.7,455.7,0.8205,0.5121,93.48,58.345
2025-01-31 08:45:00,10.52,47.0,2.52,0.275,4,16,0,1731.5,2,0.721,8.06,13.23,408.4,50.0,40.9,16.4,515.7,0.7657,0.5141,98.73,66.288
2025-01-31 09:00:00,9.81,58.9,1.81,0.21,4,17,0,1551.5,2,0.646,8.21,13.32,362.8,41.1,33.6,13.4,450.9,0.8205,0.5105,92.49,57.551
2025-01-31 09:15:00,9.04,47.7,1.04,0.175,4,17,0,1380.2,2,0.575,8.35,13.41,320.1,33.7,27.5,11.0,392.3,0.7606,0.5072,74.59,49.737
2025-01-31 09:30:00,8.73,50.3,0.73,0.167,4,17,0,1481.9,2,0.617,8.27,13.36,345.3,37.9,31.0,12.4,426.7,0.7533,0.5088,80.37,54.281
2025-01-31 09:45:00,9.72,58.3,1.72,0.233,4,17,0,1617.9,2,0.674,8.15,13.29,379.5,44.2,36.2,14.5,474.4,0.7969,0.5122,94.52,60.753
2025-01-31 10:00:00,8.47,67.5,1.97,0.272,4,18,0,1519.7,2,0.633,8.23,13.34,354.8,39.6,32.4,13.0,439.8,1.1189,0.5042,123.03,55.439
2025-01-31 10:15:00,10.06,61.0,2.25,0.161,4,18,0,1513.0,2,0.63,8.24,13.34,353.1,39.3,32.2,12.9,437.5,1.0871,0.5206,118.9,56.942
2025-01-31 10:30:00,7.43,51.3,-0.57,0.286,4,18,0,1507.3,2,0.628,8.24,13.35,351.7,39.1,32.0,12.8,435.5,1.1277,0.5143,122.78,55.993
2025-01-31 10:45:00,8.12,54.0,0.12,0.195,4,18,0,1430.5,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.2,1.1499,0.5138,117.63,52.559
2025-01-31 11:00:00,8.73,64.3,1.58,0.259,4,19,0,1501.0,2,0.625,8.25,13.35,350.1,38.8,31.7,12.7,433.3,1.1484,0.5088,124.41,55.126
2025-01-31 11:15:00,8.35,60.8,0.51,0.254,4,19,0,1469.6,2,0.612,8.28,13.37,342.3,37.4,30.6,12.2,422.5,1.1618,0.5076,122.72,53.622
2025-01-31 11:30:00,9.32,59.7,1.32,0.262,4,19,0,1446.1,2,0.603,8.29,13.38,336.4,36.4,29.8,11.9,414.5,1.0822,0.5039,112.14,52.214
2025-01-31 11:45:00,8.95,53.1,0.95,0.132,4,19,0,1339.8,2,0.558,8.38,13.43,310.1,32.0,26.2,10.5,378.8,1.1058,0.5151,104.72,48.783
2025-01-31 12:00:00,7.53,69.1,1.35,0.224,4,20,0,1315.7,2,0.548,8.4,13.44,304.1,31.1,25.4,10.2,370.9,1.1304,0.5148,104.8,47.733
2025-01-31 12:15:00,7.93,55.6,-0.07,0.125,4,20,0,1270.7,2,0.529,8.44,13.46,293.1,29.4,24.1,9.6,356.2,1.1366,0.51,101.21,45.413
2025-01-31 12:30:00,6.91,69.4,0.78,0.165,4,20,0,1349.5,2,0.562,8.38,13.43,312.5,32.4,26.5,10.6,382.0,1.0797,0.5111,103.12,48.813
2025-01-31 12:45:00,8.82,58.2,0.82,0.325,4,20,0,1729.1,2,0.72,8.06,13.24,407.8,49.9,40.8,16.3,514.9,1.1531,0.5047,148.43,64.962
2025-01-31 13:00:00,7.09,65.5,0.18,0.122,4,21,0,1369.2,2,0.57,8.36,13.42,317.3,33.2,27.2,10.9,388.6,1.1157,0.5121,108.38,49.748
2025-01-31 13:15:00,7.07,65.8,0.24,0.102,4,21,0,1472.7,2,0.614,8.27,13.36,343.0,37.5,30.7,12.3,423.6,1.1053,0.5125,117.04,54.274
2025-01-31 13:30:00,7.01,66.6,0.34,0.153,4,21,0,1541.1,2,0.642,8.22,13.33,360.2,40.6,33.2,13.3,447.3,1.1208,0.5234,125.33,58.534
2025-01-31 13:45:00,6.15,67.9,-0.28,0.115,4,21,0,1182.3,2,0.493,8.51,13.51,271.6,26.2,21.5,8.6,327.9,1.1261,0.5097,92.3,41.778
2025-01-31 14:00:00,7.76,69.4,1.63,0.207,4,22,0,1419.3,2,0.591,8.32,13.39,329.8,35.3,28.9,11.5,405.4,0.7555,0.5157,76.57,52.267
2025-01-31 14:15:00,7.28,59.8,-0.72,0.083,4,22,0,1184.5,2,0.494,8.51,13.51,272.1,26.3,21.5,8.6,328.6,0.7547,0.5186,61.99,42.602
2025-01-31 14:30:00,7.06,69.9,1.03,0.492,4,22,0,1533.1,2,0.639,8.22,13.33,358.1,40.2,32.9,13.2,444.5,0.798,0.5069,88.67,56.323
2025-01-31 14:45:00,7.16,87.1,4.58,0.213,4,22,0,1375.6,2,0.573,8.35,13.41,318.9,33.5,27.4,11.0,390.7,0.7799,0.5111,76.18,49.92
2025-01-31 15:00:00,5.89,81.3,2.15,0.197,4,23,0,1528.6,2,0.637,8.23,13.34,357.0,40.0,32.8,13.1,442.9,0.752,0.5212,83.27,57.708
2025-01-31 15:15:00,6.67,79.8,2.62,0.215,4,23,0,1544.0,2,0.643,8.21,13.33,360.9,40.7,33.3,13.3,448.3,0.7983,0.5164,89.47,57.876
2025-01-31 15:30:00,6.41,77.7,1.96,0.293,4,23,0,1548.2,2,0.645,8.21,13.33,362.0,40.9,33.5,13.4,449.8,0.8322,0.513,93.58,57.682
2025-01-31 15:45:00,5.89,74.8,0.85,0.251,4,23,0,1418.7,2,0.591,8.32,13.39,329.6,35.2,28.8,11.5,405.2,0.8183,0.5131,82.89,51.978
2025-01-31 16:00:00,6.87,77.3,2.32,0.084,5,0,1,1375.0,2,0.573,8.35,13.41,318.8,33.4,27.4,10.9,390.5,0.58,0.5297,56.63,51.716
2025-01-31 16:15:00,7.11,90.3,5.16,0.185,5,0,1,1293.1,2,0.539,8.42,13.45,298.6,30.2,24.7,9.9,363.5,0.58,0.5162,52.71,46.905
2025-01-31 16:30:00,5.53,78.3,1.19,0.082,5,0,1,1302.8,2,0.543,8.41,13.45,301.0,30.6,25.0,10.0,366.6,0.58,0.5176,53.16,47.445
2025-01-31 16:45:00,6.07,86.0,3.27,0.072,5,0,1,1375.0,2,0.573,8.35,13.41,318.8,33.4,27.4,10.9,390.5,0.58,0.5176,56.62,50.526
2025-01-31 17:00:00,6.87,75.0,1.88,0.102,5,1,1,1245.0,2,0.519,8.46,13.48,286.8,28.5,23.3,9.3,347.9,0.6086,0.5243,52.93,45.597
2025-01-31 17:15:00,6.26,79.8,2.22,0.135,5,1,1,1436.5,2,0.599,8.3,13.38,334.0,36.0,29.4,11.8,411.2,0.58,0.5176,59.63,53.211
2025-01-31 17:30:00,5.12,88.3,2.79,0.15,5,1,1,1460.3,2,0.608,8.28,13.37,339.9,37.0,30.3,12.1,419.3,0.58,0.5253,60.81,55.069
2025-01-31 17:45:00,6.04,80.4,2.12,0.087,5,1,1,1267.2,2,0.528,8.44,13.47,292.3,29.3,23.9,9.6,355.1,0.58,0.5225,51.48,46.376
2025-01-31 18:00:00,6.8,93.0,5.4,0.23,5,2,1,1475.0,2,0.615,8.27,13.36,343.6,37.6,30.8,12.3,424.4,0.5893,0.5226,62.52,55.445
2025-01-31 18:15:00,7.22,84.9,4.2,0.151,5,2,1,1333.9,2,0.556,8.39,13.43,308.6,31.8,26.0,10.4,376.9,0.58,0.5254,54.64,49.496
2025-01-31 18:30:00,6.96,89.1,4.78,0.095,5,2,1,1151.3,2,0.48,8.54,13.52,264.1,25.2,20.6,8.2,318.1,0.58,0.5171,46.12,41.124
2025-01-31 18:45:00,6.7,83.2,3.34,0.112,5,2,1,1283.1,2,0.535,8.43,13.46,296.1,29.9,24.4,9.8,360.2,0.58,0.5295,52.23,47.683
2025-01-31 19:00:00,6.17,84.0,2.98,0.006,5,3,1,1207.1,2,0.503,8.49,13.5,277.6,27.1,22.2,8.9,335.7,0.5929,0.5181,49.77,43.489
2025-01-31 19:15:00,7.56,90.9,5.73,0.105,5,3,1,1299.9,2,0.542,8.42,13.45,300.3,30.5,25.0,10.0,365.7,0.6077,0.5288,55.56,48.348
2025-01-31 19:30:00,7.47,85.2,4.51,0.13,5,3,1,1263.4,2,0.526,8.45,13.47,291.3,29.1,23.8,9.5,353.8,0.635,0.5247,56.17,46.408
2025-01-31 19:45:00,6.97,83.6,3.69,0.134,5,3,1,1354.9,2,0.565,8.37,13.42,313.8,32.6,26.7,10.7,383.8,0.5888,0.5278,56.5,50.638
2025-01-31 20:00:00,5.52,89.4,3.41,0.132,5,4,1,1327.3,2,0.553,8.39,13.44,307.0,31.5,25.8,10.3,374.7,0.58,0.5242,54.33,49.1
2025-01-31 20:15:00,5.98,93.1,4.6,0.059,5,4,1,1209.1,2,0.504,8.49,13.5,278.1,27.2,22.2,8.9,336.4,0.58,0.5277,48.77,44.379
2025-01-31 20:30:00,6.97,90.4,5.05,0.196,5,4,1,1426.3,2,0.594,8.31,13.39,331.5,35.6,29.1,11.6,407.8,0.58,0.5262,59.12,53.641
2025-01-31 20:45:00,6.72,78.2,2.35,0.0,5,4,1,1053.6,2,0.439,8.62,13.57,240.5,22.1,18.0,7.2,287.8,0.58,0.5312,41.74,38.224
2025-01-31 21:00:00,6.5,79.2,2.34,0.035,5,5,1,1275.8,2,0.532,8.44,13.46,294.4,29.6,24.2,9.7,357.8,0.58,0.5267,51.89,47.12
2025-01-31 21:15:00,7.67,81.3,3.93,0.118,5,5,1,1244.6,2,0.519,8.46,13.48,286.7,28.4,23.3,9.3,347.8,0.58,0.5251,50.43,45.65
2025-01-31 21:30:00,7.51,75.9,2.68,0.039,5,5,1,1223.6,2,0.51,8.48,13.49,281.6,27.7,22.7,9.1,341.0,0.58,0.5361,49.44,45.7
2025-01-31 21:45:00,7.99,85.0,4.99,0.166,5,5,1,1350.1,2,0.563,8.37,13.42,312.6,32.4,26.5,10.6,382.2,0.58,0.5284,55.42,50.491
2025-01-31 22:00:00,8.17,83.4,4.85,0.157,5,6,1,1455.8,2,0.607,8.29,13.37,338.8,36.8,30.1,12.0,417.8,0.7466,0.5369,77.98,56.077
2025-01-31 22:15:00,6.64,88.2,4.27,0.113,5,6,1,1232.7,2,0.514,8.47,13.48,283.8,28.0,22.9,9.2,343.9,0.7391,0.5267,63.55,45.29
2025-01-31 22:30:00,7.52,76.9,2.9,0.117,5,6,1,1136.0,2,0.473,8.55,13.53,260.4,24.7,20.2,8.1,313.3,0.6802,0.5242,53.28,41.059
2025-01-31 22:45:00,7.03,97.5,6.54,0.117,5,6,1,1466.5,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.4,0.7645,0.5305,80.55,55.896
2025-01-31 23:00:00,9.18,87.3,6.63,0.186,5,7,1,1574.6,2,0.656,8.19,13.31,368.6,42.2,34.5,13.8,459.1,0.7669,0.527,88.02,60.484
2025-01-31 23:15:00,8.69,77.2,4.12,0.202,5,7,1,1448.1,2,0.603,8.29,13.38,336.9,36.5,29.8,11.9,415.2,0.7438,0.5305,77.2,55.064
2025-01-31 23:30:00,8.15,82.1,4.56,0.053,5,7,1,1161.8,2,0.484,8.53,13.52,266.6,25.5,20.9,8.4,321.4,0.7283,0.5318,58.52,42.728
2025-01-31 23:45:00,8.07,82.2,4.51,0.134,5,7,1,1247.9,2,0.52,8.46,13.48,287.5,28.6,23.4,9.3,348.8,0.7054,0.5341,61.51,46.577
2025-02-01 00:00:00,9.0,70.3,3.05,0.35,5,8,1,1479.4,2,0.616,8.27,13.36,344.7,37.8,31.0,12.4,425.9,0.6632,0.5287,70.61,56.29
2025-02-01 00:15:00,8.46,79.2,4.3,0.445,5,8,1,1628.9,2,0.679,8.14,13.29,382.3,44.8,36.6,14.7,478.4,0.6944,0.5286,83.05,63.22
2025-02-01 00:30:00,8.91,58.4,0.91,0.295,5,8,1,1566.1,2,0.653,8.19,13.32,366.5,41.8,34.2,13.7,456.1,0.7057,0.5292,80.46,60.335
2025-02-01 00:45:00,7.86,88.4,5.53,0.379,5,8,1,1538.8,2,0.641,8.22,13.33,359.6,40.5,33.1,13.3,446.5,0.7265,0.5323,81.09,59.413
2025-02-01 01:00:00,9.29,67.6,2.81,0.51,5,9,1,1665.9,2,0.694,8.11,13.27,391.7,46.6,38.1,15.3,491.7,0.9998,0.5268,122.91,64.764
2025-02-01 01:15:00,10.43,72.3,4.89,0.566,5,9,1,1861.8,2,0.776,7.95,13.17,442.0,57.2,46.8,18.7,564.8,1.0818,0.5248,152.74,74.102
2025-02-01 01:30:00,9.75,63.5,2.44,0.574,5,9,1,1888.8,2,0.787,7.93,13.16,449.0,58.8,48.1,19.2,575.2,1.0361,0.5323,148.98,76.536
2025-02-01 01:45:00,8.6,71.6,2.92,0.501,5,9,1,1633.6,2,0.681,8.14,13.28,383.5,45.0,36.8,14.7,480.1,1.0175,0.5323,122.12,63.888
2025-02-01 02:00:00,8.53,74.2,3.38,0.683,5,10,1,1901.8,2,0.792,7.92,13.15,452.4,59.6,48.7,19.5,580.2,1.0448,0.5252,151.54,76.173
2025-02-01 02:15:00,8.94,68.1,2.56,0.624,5,10,1,1814.2,2,0.756,7.99,13.19,429.7,54.5,44.6,17.8,546.6,1.0254,0.5129,140.13,70.097
2025-02-01 02:30:00,9.67,63.6,2.39,0.538,5,10,1,1864.7,2,0.777,7.95,13.17,442.8,57.4,47.0,18.8,565.9,1.0336,0.5255,146.22,74.345
2025-02-01 02:45:00,10.45,62.5,2.95,0.751,5,10,1,2118.7,3,0.589,8.32,13.39,492.1,35.0,28.6,17.2,572.8,1.0862,0.5299,155.55,75.885
2025-02-01 03:00:00,9.02,64.4,1.9,0.521,5,11,1,1701.6,2,0.709,8.08,13.25,400.8,48.4,39.6,15.9,504.7,1.0416,0.5269,131.43,66.489
2025-02-01 03:15:00,9.08,55.3,1.08,0.504,5,11,1,1701.7,2,0.709,8.08,13.25,400.8,48.5,39.6,15.9,504.8,1.0448,0.5251,131.85,66.268
2025-02-01 03:30:00,8.72,51.8,0.72,0.489,5,11,1,1580.9,2,0.659,8.18,13.31,370.2,42.5,34.7,13.9,461.3,1.0224,0.5219,117.91,60.194
2025-02-01 03:45:00,10.27,62.3,2.74,0.596,5,11,1,1875.5,2,0.781,7.94,13.16,445.6,58.0,47.5,19.0,570.0,1.0289,0.5232,146.63,74.565
2025-02-01 04:00:00,9.92,59.7,1.92,0.264,5,12,1,1598.3,2,0.666,8.17,13.3,374.6,43.3,35.4,14.2,467.5,0.7481,0.5228,87.43,61.095
2025-02-01 04:15:00,10.88,69.5,4.78,0.21,5,12,1,1500.6,2,0.625,8.25,13.35,350.0,38.8,31.7,12.7,433.2,0.7279,0.5211,78.83,56.434
2025-02-01 04:30:00,9.54,66.2,2.78,0.315,5,12,1,1572.0,2,0.655,8.19,13.31,367.9,42.1,34.4,13.8,458.2,0.7326,0.5155,83.91,59.046
2025-02-01 04:45:00,10.73,66.5,4.03,0.171,5,12,1,1545.2,2,0.644,8.21,13.33,361.2,40.8,33.4,13.4,448.7,0.7574,0.5154,84.96,57.814
2025-02-01 05:00:00,10.4,61.5,2.69,0.091,5,13,1,1387.3,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.6,0.7233,0.5162,71.36,50.93
2025-02-01 05:15:00,11.21,56.8,3.21,0.106,5,13,1,1366.9,2,0.57,8.36,13.42,316.8,33.1,27.1,10.8,387.8,0.6809,0.5141,66.02,49.845
2025-02-01 05:30:00,10.19,55.2,2.19,0.075,5,13,1,1388.8,2,0.579,8.34,13.41,322.2,34.0,27.8,11.1,395.1,0.7323,0.5104,72.34,50.422
2025-02-01 05:45:00,10.03,60.6,2.14,0.122,5,13,1,1297.4,2,0.541,8.42,13.45,299.7,30.4,24.9,10.0,364.9,0.6861,0.5116,62.59,46.67
2025-02-01 06:00:00,9.98,56.9,1.98,0.106,5,14,1,1480.5,2,0.617,8.27,13.36,345.0,37.9,31.0,12.4,426.3,0.7094,0.5107,75.6,54.422
2025-02-01 06:15:00,9.37,64.0,2.18,0.161,5,14,1,1484.7,2,0.619,8.26,13.36,346.0,38.1,31.1,12.5,427.7,0.7518,0.5139,80.39,54.948
2025-02-01 06:30:00,9.59,59.0,1.59,0.22,5,14,1,1503.7,2,0.627,8.25,13.35,350.8,38.9,31.8,12.7,434.3,0.7433,0.5132,80.7,55.719
2025-02-01 06:45:00,9.95,65.7,3.08,0.144,5,14,1,1425.4,2,0.594,8.31,13.39,331.3,35.5,29.1,11.6,407.5,0.7391,0.5131,75.29,52.267
