timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-02-01 07:00:00,10.27,63.9,3.05,0.188,5,15,1,1386.8,2,0.578,8.34,13.41,321.7,33.9,27.8,11.1,394.5,0.7303,0.5125,72.02,50.542
2025-02-01 07:15:00,9.2,61.5,1.5,0.111,5,15,1,1389.4,2,0.579,8.34,13.41,322.3,34.0,27.8,11.1,395.3,0.7246,0.5095,71.61,50.355
2025-02-01 07:30:00,9.86,61.4,2.13,0.168,5,15,1,1538.0,2,0.641,8.22,13.33,359.4,40.5,33.1,13.2,446.2,0.7011,0.5135,78.21,57.283
2025-02-01 07:45:00,10.59,58.3,2.59,0.163,5,15,1,1514.6,2,0.631,8.24,13.34,353.5,39.4,32.2,12.9,438.1,0.7238,0.5144,79.27,56.329
2025-02-01 08:00:00,9.91,59.8,1.91,0.083,5,16,1,1433.1,2,0.597,8.31,13.38,333.2,35.8,29.3,11.7,410.1,0.6855,0.5118,70.27,52.471
2025-02-01 08:15:00,8.89,66.9,2.27,0.112,5,16,1,1336.2,2,0.557,8.39,13.43,309.2,31.9,26.1,10.4,377.6,0.7245,0.5102,68.4,48.163
2025-02-01 08:30:00,9.38,58.7,1.38,0.107,5,16,1,1375.5,2,0.573,8.35,13.41,318.9,33.5,27.4,11.0,390.7,0.7162,0.5151,69.95,50.307
2025-02-01 08:45:00,10.63,48.6,2.63,0.078,5,16,1,1463.6,2,0.61,8.28,13.37,340.8,37.2,30.4,12.2,420.5,0.7745,0.5074,81.41,53.336
2025-02-01 09:00:00,9.26,53.4,1.26,0.085,5,17,1,1406.2,2,0.586,8.33,13.4,326.5,34.7,28.4,11.4,401.0,0.7215,0.5116,72.32,51.283
2025-02-01 09:15:00,10.71,49.2,2.71,0.15,5,17,1,1555.4,2,0.648,8.2,13.32,363.7,41.3,33.8,13.5,452.3,0.6598,0.5087,74.61,57.516
2025-02-01 09:30:00,10.17,55.5,2.17,0.058,5,17,1,1329.5,2,0.554,8.39,13.44,307.5,31.6,25.9,10.4,375.4,0.6583,0.5078,61.78,47.652
2025-02-01 09:45:00,8.93,47.1,0.93,0.147,5,17,1,1459.3,2,0.608,8.28,13.37,339.7,37.0,30.2,12.1,419.0,0.6758,0.5094,70.79,53.357
2025-02-01 10:00:00,8.83,45.2,0.83,0.155,5,18,1,1460.4,2,0.609,8.28,13.37,340.0,37.0,30.3,12.1,419.4,1.0184,0.5078,106.77,53.242
2025-02-01 10:15:00,8.88,54.1,0.88,0.163,5,18,1,1431.9,2,0.597,8.31,13.38,332.9,35.8,29.3,11.7,409.7,1.0282,0.5137,105.31,52.609
2025-02-01 10:30:00,8.22,44.9,0.22,0.241,5,18,1,1416.9,2,0.59,8.32,13.39,329.1,35.2,28.8,11.5,404.6,0.9959,0.5073,100.73,51.306
2025-02-01 10:45:00,9.9,58.6,1.9,0.112,5,18,1,1449.4,2,0.604,8.29,13.38,337.2,36.5,29.9,12.0,415.6,1.0876,0.5074,113.01,52.726
2025-02-01 11:00:00,8.21,50.5,0.21,0.193,5,19,1,1343.4,2,0.56,8.38,13.43,311.0,32.2,26.3,10.5,380.0,1.0049,0.5119,95.46,48.634
2025-02-01 11:15:00,9.04,68.2,2.68,0.085,5,19,1,1288.1,2,0.537,8.43,13.46,297.4,30.1,24.6,9.8,361.8,1.0216,0.5117,92.41,46.289
2025-02-01 11:30:00,8.03,56.1,0.03,0.179,5,19,1,1336.7,2,0.557,8.39,13.43,309.3,31.9,26.1,10.4,377.8,0.9709,0.5177,91.7,48.893
2025-02-01 11:45:00,8.08,57.0,0.08,0.131,5,19,1,1375.6,2,0.573,8.35,13.41,318.9,33.5,27.4,11.0,390.7,1.0683,0.5105,104.35,49.861
2025-02-01 12:00:00,7.67,67.9,1.25,0.237,5,20,1,1339.3,2,0.558,8.38,13.43,310.0,32.0,26.2,10.5,378.7,1.048,0.5178,99.21,49.013
2025-02-01 12:15:00,7.64,74.2,2.47,0.118,5,20,1,1231.4,2,0.513,8.47,13.48,283.5,28.0,22.9,9.2,343.5,1.0292,0.5117,88.38,43.941
2025-02-01 12:30:00,7.52,64.4,0.4,0.19,5,20,1,1553.9,2,0.647,8.21,13.32,363.4,41.2,33.7,13.5,451.8,0.9931,0.5055,112.16,57.089
2025-02-01 12:45:00,6.94,53.3,-1.06,0.062,5,20,1,1250.6,2,0.521,8.46,13.47,288.2,28.7,23.4,9.4,349.7,1.061,0.5051,92.75,44.158
2025-02-01 13:00:00,6.68,69.6,0.6,0.101,5,21,1,1190.0,2,0.496,8.51,13.51,273.4,26.5,21.7,8.7,330.3,1.0391,0.5119,85.8,42.272
2025-02-01 13:15:00,7.0,61.7,-0.66,0.089,5,21,1,1423.8,2,0.593,8.31,13.39,330.9,35.5,29.0,11.6,406.9,1.0251,0.5179,104.28,52.686
2025-02-01 13:30:00,6.8,74.0,1.59,0.168,5,21,1,1289.8,2,0.537,8.43,13.46,297.8,30.1,24.6,9.9,362.4,1.0592,0.5184,95.96,46.961
2025-02-01 13:45:00,7.83,60.2,-0.12,0.144,5,21,1,1352.3,2,0.563,8.37,13.42,313.1,32.5,26.6,10.6,382.9,1.022,0.5152,97.84,49.324
2025-02-01 14:00:00,6.57,77.1,1.98,0.146,5,22,1,1353.4,2,0.564,8.37,13.42,313.4,32.6,26.7,10.7,383.3,0.7218,0.5085,69.17,48.729
2025-02-01 14:15:00,7.19,84.7,4.12,0.073,5,22,1,1201.4,2,0.501,8.5,13.5,276.2,26.9,22.0,8.8,333.9,0.6994,0.5096,58.39,42.544
2025-02-01 14:30:00,7.51,76.7,2.85,0.13,5,22,1,1146.3,2,0.478,8.54,13.53,262.8,25.0,20.5,8.2,316.5,0.7392,0.5158,58.49,40.813
2025-02-01 14:45:00,6.32,66.2,-0.45,0.104,5,22,1,1358.2,2,0.566,8.37,13.42,314.6,32.8,26.8,10.7,384.9,0.7764,0.5104,74.71,49.116
2025-02-01 15:00:00,6.56,77.6,2.09,0.086,5,23,1,1308.3,2,0.545,8.41,13.45,302.3,30.8,25.2,10.1,368.5,0.7345,0.5171,67.66,47.629
2025-02-01 15:15:00,6.6,79.9,2.57,0.036,5,23,1,1351.1,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.7206,0.5169,68.92,49.436
2025-02-01 15:30:00,6.53,75.4,1.61,0.224,5,23,1,1413.5,2,0.589,8.32,13.39,328.3,35.0,28.7,11.5,403.4,0.7422,0.5196,74.86,52.403
2025-02-01 15:45:00,6.38,70.8,0.53,0.003,5,23,1,1075.4,2,0.448,8.6,13.56,245.8,22.7,18.6,7.4,294.5,0.7114,0.5195,52.38,38.255
2025-02-01 16:00:00,6.01,75.4,1.09,0.115,6,0,1,1317.3,2,0.549,8.4,13.44,304.5,31.2,25.5,10.2,371.4,0.58,0.5229,53.85,48.552
2025-02-01 16:15:00,5.88,78.2,1.53,0.128,6,0,1,1366.2,2,0.569,8.36,13.42,316.6,33.1,27.1,10.8,387.6,0.58,0.5184,56.2,50.226
2025-02-01 16:30:00,5.88,81.7,2.22,0.151,6,0,1,1356.8,2,0.565,8.37,13.42,314.3,32.7,26.8,10.7,384.5,0.6082,0.5148,58.46,49.479
2025-02-01 16:45:00,7.13,87.7,4.67,0.16,6,0,1,1246.2,2,0.519,8.46,13.48,287.1,28.5,23.3,9.3,348.3,0.5904,0.5242,51.4,45.638
2025-02-01 17:00:00,7.14,87.5,4.64,0.127,6,1,1,1382.3,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,393.0,0.6074,0.5265,59.67,51.72
2025-02-01 17:15:00,6.39,71.9,0.78,0.076,6,1,1,1163.0,2,0.485,8.53,13.52,266.9,25.6,20.9,8.4,321.8,0.58,0.5265,46.66,42.352
2025-02-01 17:30:00,6.23,67.3,-0.3,0.057,6,1,1,1211.6,2,0.505,8.49,13.49,278.7,27.3,22.3,8.9,337.2,0.58,0.518,48.89,43.667
2025-02-01 17:45:00,5.66,68.9,-0.56,0.209,6,1,1,1389.1,2,0.579,8.34,13.41,322.3,34.0,27.8,11.1,395.2,0.58,0.5253,57.31,51.899
2025-02-01 18:00:00,5.39,70.3,-0.56,0.211,6,2,1,1430.6,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.2,0.58,0.5279,59.34,54.011
2025-02-01 18:15:00,7.33,85.9,4.52,0.13,6,2,1,1420.9,2,0.592,8.32,13.39,330.1,35.3,28.9,11.6,405.9,0.596,0.5292,60.48,53.709
2025-02-01 18:30:00,6.14,87.2,3.58,0.126,6,2,1,1389.0,2,0.579,8.34,13.41,322.2,34.0,27.8,11.1,395.2,0.6127,0.5206,60.53,51.428
2025-02-01 18:45:00,6.54,78.5,2.23,0.108,6,2,1,1295.9,2,0.54,8.42,13.45,299.3,30.3,24.8,9.9,364.4,0.58,0.5284,52.84,48.133
2025-02-01 19:00:00,5.57,87.3,3.02,0.129,6,3,1,1275.3,2,0.531,8.44,13.46,294.2,29.6,24.2,9.7,357.7,0.58,0.5238,51.86,46.837
2025-02-01 19:15:00,6.42,90.4,4.49,0.026,6,3,1,1276.8,2,0.532,8.44,13.46,294.6,29.6,24.2,9.7,358.2,0.58,0.5204,51.93,46.594
2025-02-01 19:30:00,5.62,86.7,2.97,0.097,6,3,1,1419.5,2,0.591,8.32,13.39,329.8,35.3,28.9,11.5,405.5,0.58,0.5356,58.79,54.289
2025-02-01 19:45:00,6.54,89.3,4.41,0.067,6,3,1,1305.6,2,0.544,8.41,13.45,301.7,30.7,25.1,10.1,367.6,0.58,0.525,53.3,48.241
2025-02-01 20:00:00,6.76,83.9,3.55,0.147,6,4,1,1178.6,2,0.491,8.52,13.51,270.7,26.1,21.4,8.5,326.7,0.58,0.5241,47.37,42.804
2025-02-01 20:15:00,6.91,90.6,5.02,0.019,6,4,1,1108.7,2,0.462,8.58,13.55,253.8,23.8,19.5,7.8,304.8,0.588,0.5252,44.81,40.018
2025-02-01 20:30:00,7.35,85.2,4.4,0.161,6,4,1,1380.3,2,0.575,8.35,13.41,320.1,33.7,27.5,11.0,392.3,0.5948,0.5246,58.33,51.454
2025-02-01 20:45:00,7.3,84.8,4.26,0.137,6,4,1,1215.5,2,0.506,8.49,13.49,279.6,27.4,22.4,9.0,338.4,0.5907,0.532,49.98,45.009
2025-02-01 21:00:00,6.43,83.5,3.12,0.046,6,5,1,1283.7,2,0.535,8.43,13.46,296.3,29.9,24.5,9.8,360.4,0.58,0.528,52.26,47.579
2025-02-01 21:15:00,7.28,83.2,3.92,0.128,6,5,1,1397.0,2,0.582,8.34,13.4,324.2,34.3,28.1,11.2,397.9,0.58,0.5284,57.69,52.561
2025-02-01 21:30:00,6.76,79.7,2.7,0.13,6,5,1,1272.9,2,0.53,8.44,13.46,293.7,29.5,24.1,9.6,356.9,0.58,0.5329,51.75,47.552
2025-02-01 21:45:00,6.68,91.1,4.9,0.201,6,5,1,1291.1,2,0.538,8.42,13.45,298.1,30.2,24.7,9.9,362.8,0.58,0.5241,52.61,47.537
2025-02-01 22:00:00,8.34,83.8,5.11,0.165,6,6,1,1362.7,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.7203,0.5294,69.58,51.137
2025-02-01 22:15:00,9.19,93.8,7.96,0.114,6,6,1,1459.4,2,0.608,8.28,13.37,339.7,37.0,30.2,12.1,419.0,0.7043,0.5298,73.78,55.503
2025-02-01 22:30:00,7.42,85.9,4.6,0.125,6,6,1,1337.0,2,0.557,8.39,13.43,309.4,31.9,26.1,10.4,377.9,0.7062,0.5218,66.72,49.294
2025-02-01 22:45:00,7.23,88.4,4.92,0.181,6,6,1,1314.9,2,0.548,8.4,13.44,304.0,31.1,25.4,10.2,370.6,0.7049,0.5327,65.31,49.357
2025-02-01 23:00:00,7.63,79.3,3.5,0.114,6,7,1,1416.9,2,0.59,8.32,13.39,329.2,35.2,28.8,11.5,404.6,0.7524,0.5174,76.1,52.33
2025-02-01 23:15:00,8.63,85.7,5.77,0.175,6,7,1,1434.5,2,0.598,8.3,13.38,333.5,35.9,29.4,11.8,410.6,0.7208,0.5305,73.98,54.454
2025-02-01 23:30:00,7.89,84.0,4.69,0.159,6,7,1,1251.1,2,0.521,8.46,13.47,288.3,28.7,23.5,9.4,349.9,0.6919,0.5303,60.52,46.384
2025-02-01 23:45:00,7.28,75.1,2.31,0.128,6,7,1,1189.4,2,0.496,8.51,13.51,273.3,26.5,21.7,8.7,330.1,0.7038,0.5313,58.08,43.844
2025-02-02 00:00:00,8.42,75.4,3.5,0.244,6,8,1,1540.3,2,0.642,8.22,13.33,360.0,40.6,33.2,13.3,447.0,0.7176,0.5347,80.2,59.755
2025-02-02 00:15:00,8.74,84.1,5.55,0.313,6,8,1,1589.7,2,0.662,8.18,13.31,372.4,42.9,35.1,14.0,464.4,0.7295,0.5262,84.7,61.098
2025-02-02 00:30:00,7.71,70.0,1.72,0.248,6,8,1,1268.9,2,0.529,8.44,13.47,292.7,29.3,24.0,9.6,355.6,0.7079,0.5292,62.93,47.047
2025-02-02 00:45:00,9.1,73.1,3.73,0.345,6,8,1,1532.6,2,0.639,8.22,13.33,358.0,40.2,32.9,13.2,444.3,0.6832,0.5245,75.89,58.263
2025-02-02 01:00:00,8.8,69.0,2.61,0.515,6,9,1,1622.5,2,0.676,8.15,13.29,380.7,44.5,36.4,14.6,476.1,1.0189,0.5238,121.27,62.342
2025-02-02 01:15:00,9.19,74.2,4.02,0.553,6,9,1,1716.3,2,0.715,8.07,13.24,404.5,49.2,40.3,16.1,510.1,1.0419,0.5248,132.88,66.93
2025-02-02 01:30:00,9.1,75.6,4.21,0.466,6,9,1,1577.8,2,0.657,8.19,13.31,369.4,42.3,34.6,13.9,460.2,1.0628,0.5291,122.27,60.869
2025-02-02 01:45:00,8.56,70.2,2.61,0.535,6,9,1,1793.7,2,0.747,8.01,13.2,424.4,53.4,43.7,17.5,538.9,1.0785,0.5249,145.3,70.716
2025-02-02 02:00:00,9.34,73.0,3.94,0.664,6,10,1,2059.7,3,0.572,8.36,13.41,477.5,33.4,27.3,16.4,554.5,1.0453,0.5273,144.91,73.103
2025-02-02 02:15:00,9.25,69.6,3.16,0.622,6,10,1,1784.3,2,0.743,8.01,13.21,422.0,52.9,43.2,17.3,535.4,1.0219,0.5208,136.78,69.712
2025-02-02 02:30:00,8.37,64.1,1.18,0.759,6,10,1,1906.6,2,0.794,7.91,13.15,453.6,59.8,49.0,19.6,582.0,1.0376,0.5232,150.98,76.129
2025-02-02 02:45:00,10.76,73.4,5.44,0.702,6,10,1,1919.1,2,0.8,7.9,13.14,456.9,60.6,49.6,19.8,586.9,1.0079,0.5277,147.88,77.433
2025-02-02 03:00:00,10.04,62.5,2.55,0.562,6,11,1,1840.5,2,0.767,7.97,13.18,436.5,56.0,45.8,18.3,556.6,0.968,0.5161,134.7,71.816
2025-02-02 03:15:00,8.92,83.7,5.66,0.426,6,11,1,1679.1,2,0.7,8.1,13.26,395.1,47.3,38.7,15.5,496.5,1.0048,0.5222,124.73,64.824
2025-02-02 03:30:00,9.33,68.9,3.11,0.559,6,11,1,1951.3,2,0.813,7.87,13.12,465.3,62.6,51.2,20.5,599.5,0.9902,0.5263,148.41,78.881
2025-02-02 03:45:00,9.0,56.7,1.0,0.502,6,11,1,1832.3,2,0.763,7.97,13.18,434.4,55.5,45.4,18.2,553.5,1.0484,0.5282,145.07,73.084
2025-02-02 04:00:00,9.88,55.6,1.88,0.282,6,12,1,1520.9,2,0.634,8.23,13.34,355.1,39.7,32.5,13.0,440.2,0.7594,0.5213,83.58,57.374
2025-02-02 04:15:00,9.56,61.2,1.79,0.221,6,12,1,1532.8,2,0.639,8.22,13.33,358.1,40.2,32.9,13.2,444.4,0.7268,0.5242,80.74,58.238
2025-02-02 04:30:00,9.51,68.6,3.23,0.237,6,12,1,1473.6,2,0.614,8.27,13.36,343.3,37.6,30.8,12.3,423.9,0.727,0.5161,77.04,54.694
2025-02-02 04:45:00,9.31,64.8,2.27,0.222,6,12,1,1356.8,2,0.565,8.37,13.42,314.3,32.7,26.8,10.7,384.4,0.6819,0.5144,65.54,49.435
2025-02-02 05:00:00,9.22,59.7,1.22,0.023,6,13,1,1373.3,2,0.572,8.36,13.41,318.3,33.4,27.3,10.9,389.9,0.733,0.5193,71.46,50.628
2025-02-02 05:15:00,8.2,52.9,0.2,0.14,6,13,1,1277.6,2,0.532,8.44,13.46,294.8,29.7,24.3,9.7,358.4,0.7385,0.5201,66.18,46.603
2025-02-02 05:30:00,9.58,65.4,2.65,0.124,6,13,1,1409.1,2,0.587,8.33,13.4,327.2,34.8,28.5,11.4,402.0,0.7302,0.5176,73.38,52.014
2025-02-02 05:45:00,8.82,60.9,0.99,0.152,6,13,1,1474.0,2,0.614,8.27,13.36,343.4,37.6,30.8,12.3,424.0,0.7189,0.5193,76.21,55.05
2025-02-02 06:00:00,10.25,58.1,2.25,0.116,6,14,1,1484.4,2,0.619,8.26,13.36,346.0,38.1,31.1,12.5,427.6,0.6636,0.5034,70.94,53.818
2025-02-02 06:15:00,10.0,55.1,2.0,0.115,6,14,1,1449.4,2,0.604,8.29,13.38,337.2,36.5,29.9,12.0,415.6,0.7452,0.5112,77.43,53.11
2025-02-02 06:30:00,10.16,72.4,4.65,0.032,6,14,1,1288.2,2,0.537,8.43,13.46,297.4,30.1,24.6,9.8,361.9,0.6949,0.5106,62.87,46.19
2025-02-02 06:45:00,9.81,52.3,1.81,0.209,6,14,1,1471.7,2,0.613,8.27,13.36,342.8,37.5,30.7,12.3,423.3,0.7171,0.5148,75.88,54.472
2025-02-02 07:00:00,9.44,50.2,1.44,0.0,6,15,1,1392.1,2,0.58,8.34,13.4,323.0,34.1,27.9,11.2,396.2,0.7572,0.5142,75.0,50.935
2025-02-02 07:15:00,9.51,50.2,1.51,0.117,6,15,1,1327.8,2,0.553,8.39,13.44,307.1,31.6,25.8,10.3,374.8,0.7399,0.518,69.34,48.546
2025-02-02 07:30:00,10.01,51.9,2.01,0.157,6,15,1,1488.7,2,0.62,8.26,13.36,347.0,38.2,31.3,12.5,429.1,0.6865,0.514,73.64,55.137
2025-02-02 07:45:00,9.99,53.5,1.99,0.093,6,15,1,1468.3,2,0.612,8.28,13.37,341.9,37.4,30.6,12.2,422.1,0.7417,0.5117,78.26,53.989
2025-02-02 08:00:00,8.84,53.0,0.84,0.056,6,16,1,1212.2,2,0.505,8.49,13.49,278.8,27.3,22.3,8.9,337.4,0.7406,0.5094,62.46,42.965
2025-02-02 08:15:00,9.09,52.4,1.09,0.051,6,16,1,1304.6,2,0.544,8.41,13.45,301.4,30.7,25.1,10.0,367.2,0.7619,0.5142,69.95,47.205
2025-02-02 08:30:00,9.12,58.1,1.12,0.15,6,16,1,1405.7,2,0.586,8.33,13.4,326.4,34.7,28.4,11.4,400.8,0.6774,0.5104,67.88,51.138
2025-02-02 08:45:00,9.11,51.3,1.11,0.043,6,16,1,1351.3,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.6531,0.5144,62.47,49.206
2025-02-02 09:00:00,7.32,55.7,-0.68,0.139,6,17,1,1246.6,2,0.519,8.46,13.48,287.2,28.5,23.3,9.3,348.4,0.7176,0.5125,62.5,44.639
2025-02-02 09:15:00,8.53,55.3,0.53,0.157,6,17,1,1299.1,2,0.541,8.42,13.45,300.1,30.5,24.9,10.0,365.4,0.7036,0.5088,64.28,46.481
2025-02-02 09:30:00,8.94,50.1,0.94,0.131,6,17,1,1463.2,2,0.61,8.28,13.37,340.7,37.1,30.4,12.2,420.3,0.7509,0.5072,78.9,53.293
2025-02-02 09:45:00,9.49,50.9,1.49,0.15,6,17,1,1450.2,2,0.604,8.29,13.37,337.4,36.6,29.9,12.0,415.9,0.7187,0.5108,74.73,53.114
2025-02-02 10:00:00,8.28,54.8,0.28,0.082,6,18,1,1269.7,2,0.529,8.44,13.47,292.9,29.4,24.0,9.6,355.9,0.9934,0.5032,88.38,44.771
2025-02-02 10:15:00,8.73,58.3,0.73,0.152,6,18,1,1402.5,2,0.584,8.33,13.4,325.6,34.6,28.3,11.3,399.7,1.0162,0.5142,101.55,51.384
2025-02-02 10:30:00,7.58,51.0,-0.42,0.155,6,18,1,1356.0,2,0.565,8.37,13.42,314.1,32.7,26.7,10.7,384.2,1.0417,0.5118,100.05,49.151
2025-02-02 10:45:00,8.19,58.1,0.19,0.092,6,18,1,1365.2,2,0.569,8.36,13.42,316.3,33.0,27.0,10.8,387.2,1.037,0.5064,100.39,49.029
2025-02-02 11:00:00,7.69,60.9,-0.14,0.119,6,19,1,1191.2,2,0.496,8.51,13.5,273.7,26.5,21.7,8.7,330.7,1.0198,0.5139,84.31,42.485
2025-02-02 11:15:00,8.54,68.3,2.2,0.095,6,19,1,1420.7,2,0.592,8.32,13.39,330.1,35.3,28.9,11.6,405.9,1.0183,0.51,103.32,51.748
2025-02-02 11:30:00,8.16,69.4,2.05,0.104,6,19,1,1292.2,2,0.538,8.42,13.45,298.4,30.2,24.7,9.9,363.2,1.0357,0.5165,94.04,46.894
2025-02-02 11:45:00,7.43,63.4,0.1,0.065,6,19,1,1212.5,2,0.505,8.49,13.49,278.9,27.3,22.3,8.9,337.5,1.0554,0.5133,89.04,43.303
2025-02-02 12:00:00,7.86,62.0,0.27,0.021,6,20,1,1296.4,2,0.54,8.42,13.45,299.4,30.4,24.8,9.9,364.5,1.0014,0.5132,91.26,46.776
2025-02-02 12:15:00,7.24,73.2,1.89,0.204,6,20,1,1406.7,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.2,1.0088,0.5096,101.17,51.108
2025-02-02 12:30:00,7.58,60.2,-0.39,0.102,6,20,1,1124.1,2,0.468,8.56,13.54,257.5,24.3,19.9,7.9,309.6,0.9915,0.5155,76.74,39.901
2025-02-02 12:45:00,6.79,53.6,-1.21,0.145,6,20,1,1275.6,2,0.532,8.44,13.46,294.3,29.6,24.2,9.7,357.8,1.0347,0.5122,92.55,45.814
2025-02-02 13:00:00,6.85,65.1,-0.14,0.227,6,21,1,1425.2,2,0.594,8.31,13.39,331.2,35.5,29.1,11.6,407.4,1.0127,0.5115,103.14,52.097
2025-02-02 13:15:00,6.6,59.3,-1.4,0.129,6,21,1,1437.1,2,0.599,8.3,13.38,334.2,36.0,29.5,11.8,411.4,1.0565,0.5137,108.66,52.833
2025-02-02 13:30:00,7.34,71.3,1.6,0.154,6,21,1,1285.8,2,0.536,8.43,13.46,296.8,30.0,24.5,9.8,361.1,1.0649,0.5129,96.13,46.305
2025-02-02 13:45:00,6.67,75.9,1.86,0.113,6,21,1,1333.5,2,0.556,8.39,13.43,308.5,31.8,26.0,10.4,376.7,1.0474,0.5071,98.65,47.765
2025-02-02 14:00:00,6.92,76.8,2.29,0.094,6,22,1,1157.2,2,0.482,8.54,13.52,265.5,25.4,20.8,8.3,319.9,0.7568,0.5105,60.53,40.837
2025-02-02 14:15:00,7.8,61.6,0.13,0.12,6,22,1,1406.7,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.1,0.7139,0.5146,71.59,51.601
2025-02-02 14:30:00,6.25,74.1,1.06,0.147,6,22,1,1287.5,2,0.536,8.43,13.46,297.2,30.0,24.6,9.8,361.6,0.7417,0.5122,67.06,46.304
2025-02-02 14:45:00,5.06,65.7,-1.79,0.181,6,22,1,1267.9,2,0.528,8.44,13.47,292.4,29.3,24.0,9.6,355.3,0.6843,0.5129,60.78,45.557
2025-02-02 15:00:00,5.97,78.9,1.75,0.13,6,23,1,1285.5,2,0.536,8.43,13.46,296.7,30.0,24.5,9.8,361.0,0.6781,0.5172,61.2,46.678
2025-02-02 15:15:00,5.09,73.2,-0.27,0.07,6,23,1,1072.6,2,0.447,8.61,13.56,245.1,22.7,18.5,7.4,293.7,0.6984,0.5186,51.28,38.075
2025-02-02 15:30:00,5.58,72.4,0.05,0.111,6,23,1,1258.0,2,0.524,8.45,13.47,290.0,28.9,23.7,9.5,352.1,0.7027,0.5172,61.85,45.522
2025-02-02 15:45:00,6.3,71.0,0.5,0.092,6,23,1,1181.6,2,0.492,8.52,13.51,271.4,26.2,21.5,8.6,327.6,0.7446,0.5162,60.99,42.285
2025-02-02 16:00:00,6.81,88.4,4.49,0.169,0,0,0,1262.3,2,0.526,8.45,13.47,291.0,29.1,23.8,9.5,353.5,0.58,0.5194,51.25,45.891
2025-02-02 16:15:00,5.94,77.6,1.45,0.232,0,0,0,1287.3,2,0.536,8.43,13.46,297.2,30.0,24.6,9.8,361.6,0.6117,0.5212,55.29,47.119
2025-02-02 16:30:00,6.12,71.2,0.36,0.221,0,0,0,1243.1,2,0.518,8.46,13.48,286.4,28.4,23.2,9.3,347.3,0.6642,0.528,57.67,45.839
2025-02-02 16:45:00,6.44,87.4,3.92,0.117,0,0,0,1338.8,2,0.558,8.38,13.43,309.8,32.0,26.2,10.5,378.5,0.6042,0.523,57.17,49.491
2025-02-02 17:00:00,5.48,85.8,2.64,0.245,0,1,0,1424.8,2,0.594,8.31,13.39,331.1,35.5,29.0,11.6,407.3,0.6203,0.5192,63.15,52.859
2025-02-02 17:15:00,5.44,86.8,2.8,0.201,0,1,0,1427.2,2,0.595,8.31,13.39,331.7,35.6,29.1,11.6,408.1,0.6215,0.5193,63.4,52.975
2025-02-02 17:30:00,6.51,83.5,3.21,0.216,0,1,0,1478.2,2,0.616,8.27,13.36,344.4,37.8,30.9,12.4,425.5,0.6115,0.5201,65.05,55.325
2025-02-02 17:45:00,4.52,80.4,0.61,0.139,0,1,0,1287.5,2,0.536,8.43,13.46,297.2,30.0,24.6,9.8,361.6,0.6253,0.5161,56.53,46.657
2025-02-02 18:00:00,5.45,88.9,3.24,0.261,0,2,0,1253.3,2,0.522,8.46,13.47,288.8,28.8,23.5,9.4,350.5,0.6416,0.5245,56.23,45.964
2025-02-02 18:15:00,6.5,81.7,2.84,0.119,0,2,0,1305.8,2,0.544,8.41,13.45,301.7,30.7,25.1,10.1,367.6,0.6264,0.5183,57.57,47.635
2025-02-02 18:30:00,5.63,81.0,1.83,0.23,0,2,0,1463.9,2,0.61,8.28,13.37,340.8,37.2,30.4,12.2,420.6,0.7061,0.5268,74.24,55.386
2025-02-02 18:45:00,5.59,71.7,-0.07,0.213,0,2,0,1295.1,2,0.54,8.42,13.45,299.1,30.3,24.8,9.9,364.1,0.5886,0.5277,53.58,48.037
2025-02-02 19:00:00,5.6,88.0,3.21,0.17,0,3,0,1294.3,2,0.539,8.42,13.45,298.9,30.3,24.8,9.9,363.9,0.58,0.5322,52.76,48.413
2025-02-02 19:15:00,7.18,81.3,3.44,0.152,0,3,0,1471.7,2,0.613,8.27,13.36,342.8,37.5,30.7,12.3,423.3,0.6288,0.5327,66.53,56.371
2025-02-02 19:30:00,4.97,81.9,1.35,0.219,0,3,0,1457.1,2,0.607,8.29,13.37,339.1,36.9,30.2,12.1,418.2,0.6687,0.5327,69.92,55.701
2025-02-02 19:45:00,6.33,89.2,4.18,0.197,0,3,0,1386.4,2,0.578,8.34,13.41,321.6,33.9,27.7,11.1,394.3,0.6761,0.5307,66.65,52.316
2025-02-02 20:00:00,6.3,88.0,3.9,0.19,0,4,0,1424.3,2,0.593,8.31,13.39,331.0,35.5,29.0,11.6,407.1,0.6924,0.5249,70.47,53.421
2025-02-02 20:15:00,5.78,97.3,5.25,0.233,0,4,0,1367.8,2,0.57,8.36,13.42,317.0,33.2,27.1,10.8,388.1,0.6274,0.5242,60.88,50.862
2025-02-02 20:30:00,6.45,91.7,4.8,0.092,0,4,0,1276.7,2,0.532,8.44,13.46,294.6,29.6,24.2,9.7,358.1,0.6155,0.53,55.11,47.454
2025-02-02 20:45:00,6.73,90.0,4.72,0.201,0,4,0,1359.1,2,0.566,8.37,13.42,314.8,32.8,26.8,10.7,385.2,0.6135,0.5336,59.08,51.385
2025-02-02 21:00:00,5.75,88.7,3.5,0.155,0,5,0,1331.8,2,0.555,8.39,13.43,308.1,31.7,26.0,10.4,376.2,0.5993,0.5277,56.36,49.626
2025-02-02 21:15:00,6.9,73.2,1.54,0.151,0,5,0,1315.6,2,0.548,8.4,13.44,304.1,31.1,25.4,10.2,370.8,0.6685,0.5287,61.98,49.015
2025-02-02 21:30:00,6.12,80.7,2.25,0.228,0,5,0,1362.6,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.6334,0.5303,61.18,51.222
2025-02-02 21:45:00,6.17,82.3,2.64,0.262,0,5,0,1408.5,2,0.587,8.33,13.4,327.1,34.8,28.5,11.4,401.8,0.6111,0.5314,61.38,53.373
2025-02-02 22:00:00,6.36,85.3,3.41,0.192,0,6,0,1417.3,2,0.591,8.32,13.39,329.2,35.2,28.8,11.5,404.7,0.7534,0.535,76.23,54.136
2025-02-02 22:15:00,6.32,84.4,3.21,0.217,0,6,0,1460.1,2,0.608,8.28,13.37,339.9,37.0,30.3,12.1,419.3,0.7797,0.5365,81.73,56.237
2025-02-02 22:30:00,7.86,87.6,5.39,0.282,0,6,0,1464.3,2,0.61,8.28,13.37,340.9,37.2,30.4,12.2,420.7,0.7732,0.533,81.32,56.062
2025-02-02 22:45:00,8.27,81.1,4.49,0.224,0,6,0,1436.2,2,0.598,8.3,13.38,333.9,36.0,29.4,11.8,411.1,0.7625,0.5236,78.37,53.821
2025-02-02 23:00:00,7.96,72.5,2.45,0.238,0,7,0,1363.1,2,0.568,8.36,13.42,315.8,33.0,27.0,10.8,386.5,0.7915,0.5224,76.49,50.482
2025-02-02 23:15:00,6.79,79.7,2.73,0.192,0,7,0,1475.7,2,0.615,8.27,13.36,343.8,37.7,30.8,12.3,424.6,0.8012,0.5231,85.05,55.526
2025-02-02 23:30:00,7.56,77.9,3.14,0.217,0,7,0,1389.0,2,0.579,8.34,13.41,322.2,34.0,27.8,11.1,395.2,0.7519,0.5239,74.29,51.761
2025-02-02 23:45:00,7.42,77.2,2.87,0.212,0,7,0,1502.4,2,0.626,8.25,13.35,350.5,38.9,31.8,12.7,433.8,0.7428,0.5366,80.56,58.202
2025-02-03 00:00:00,6.69,83.9,3.48,0.422,0,8,0,1672.3,2,0.697,8.11,13.26,393.3,46.9,38.4,15.4,494.1,0.7247,0.5266,89.51,65.037
2025-02-03 00:15:00,7.16,77.5,2.65,0.317,0,8,0,1419.6,2,0.591,8.32,13.39,329.8,35.3,28.9,11.5,405.5,0.7684,0.5253,77.89,53.252
2025-02-03 00:30:00,8.03,83.5,4.73,0.39,0,8,0,1645.9,2,0.686,8.13,13.28,386.6,45.6,37.3,14.9,484.5,0.784,0.5323,94.96,64.477
2025-02-03 00:45:00,8.22,74.2,3.06,0.367,0,8,0,1509.0,2,0.629,8.24,13.35,352.1,39.2,32.0,12.8,436.1,0.7846,0.5291,85.54,57.682
2025-02-03 01:00:00,8.02,74.5,2.92,0.921,0,9,0,1969.8,2,0.821,7.86,13.12,470.2,63.7,52.1,20.8,606.8,1.1254,0.5212,170.73,79.071
2025-02-03 01:15:00,7.62,62.1,0.04,0.807,0,9,0,2078.6,3,0.577,8.35,13.41,482.1,33.9,27.7,16.6,560.4,1.1441,0.528,160.27,73.971
2025-02-03 01:30:00,9.02,66.7,2.36,0.813,0,9,0,2079.2,3,0.578,8.34,13.41,482.3,33.9,27.7,16.6,560.5,1.142,0.5184,160.03,72.638
2025-02-03 01:45:00,8.96,70.9,3.15,0.78,0,9,0,1976.5,2,0.824,7.85,13.11,471.9,64.1,52.5,21.0,609.5,1.0588,0.5337,161.33,81.316
2025-02-03 02:00:00,9.82,74.4,4.7,1.0,0,10,0,2340.3,3,0.65,8.2,13.32,547.4,41.5,33.9,20.4,643.2,1.0989,0.526,176.72,84.587
2025-02-03 02:15:00,8.17,64.9,1.16,1.0,0,10,0,2170.0,3,0.603,8.29,13.38,504.8,36.4,29.8,17.9,588.9,1.1068,0.5208,162.95,76.671
2025-02-03 02:30:00,8.21,68.2,1.85,0.957,0,10,0,2037.5,2,0.849,7.8,13.08,488.0,68.0,55.6,22.3,633.8,1.1538,0.5241,182.83,83.053
2025-02-03 02:45:00,9.82,63.0,2.42,1.0,0,10,0,2301.8,3,0.639,8.22,13.33,537.8,40.3,33.0,19.8,630.8,1.1164,0.5313,176.07,83.797
2025-02-03 03:00:00,9.18,67.7,2.72,0.717,0,11,0,2075.0,3,0.576,8.35,13.41,481.2,33.8,27.6,16.6,559.2,1.121,0.5239,156.73,73.243
2025-02-03 03:15:00,9.28,71.9,3.67,0.757,0,11,0,1919.4,2,0.8,7.9,13.14,457.0,60.6,49.6,19.8,587.0,1.1216,0.5201,164.6,76.332
2025-02-03 03:30:00,8.27,57.1,0.27,0.724,0,11,0,1921.1,2,0.8,7.9,13.14,457.4,60.7,49.7,19.9,587.7,1.1246,0.5241,165.23,77.006
2025-02-03 03:45:00,8.45,64.4,1.33,0.727,0,11,0,1907.8,2,0.795,7.91,13.15,454.0,59.9,49.0,19.6,582.5,1.1324,0.521,164.91,75.879
2025-02-03 04:00:00,9.28,60.3,1.34,0.362,0,12,0,1649.5,2,0.687,8.13,13.28,387.5,45.8,37.5,15.0,485.8,0.7982,0.5178,96.95,62.883
2025-02-03 04:15:00,9.33,64.6,2.24,0.433,0,12,0,1719.6,2,0.717,8.07,13.24,405.4,49.4,40.4,16.2,511.4,0.7324,0.5202,93.63,66.51
2025-02-03 04:30:00,8.34,60.7,0.49,0.443,0,12,0,1695.6,2,0.706,8.09,13.25,399.3,48.1,39.4,15.8,502.5,0.7808,0.512,98.1,64.324
2025-02-03 04:45:00,8.75,65.9,1.93,0.354,0,12,0,1622.4,2,0.676,8.15,13.29,380.7,44.5,36.4,14.6,476.1,0.7531,0.5145,89.63,61.242
2025-02-03 05:00:00,9.33,54.1,1.33,0.157,0,13,0,1328.8,2,0.554,8.39,13.44,307.4,31.6,25.9,10.3,375.2,0.7884,0.5138,73.95,48.191
2025-02-03 05:15:00,9.61,63.8,2.37,0.189,0,13,0,1449.7,2,0.604,8.29,13.38,337.3,36.6,29.9,12.0,415.7,0.7454,0.5165,77.47,53.677
2025-02-03 05:30:00,9.67,61.1,1.9,0.147,0,13,0,1467.4,2,0.611,8.28,13.37,341.7,37.3,30.5,12.2,421.8,0.788,0.5205,83.09,54.879
2025-02-03 05:45:00,9.21,53.6,1.21,0.175,0,13,0,1383.0,2,0.576,8.35,13.41,320.7,33.8,27.6,11.0,393.2,0.7913,0.5141,77.78,50.533
2025-02-03 06:00:00,9.41,47.1,1.41,0.203,0,14,0,1500.8,2,0.625,8.25,13.35,350.1,38.8,31.7,12.7,433.3,0.7505,0.5181,81.29,56.119
2025-02-03 06:15:00,9.87,57.4,1.87,0.31,0,14,0,1699.7,2,0.708,8.08,13.25,400.3,48.4,39.6,15.8,504.1,0.8436,0.5123,106.31,64.554
2025-02-03 06:30:00,9.66,58.7,1.66,0.114,0,14,0,1292.8,2,0.539,8.42,13.45,298.5,30.2,24.7,9.9,363.4,0.76,0.513,69.04,46.602
2025-02-03 06:45:00,8.86,63.0,1.46,0.113,0,14,0,1566.4,2,0.653,8.19,13.32,366.5,41.8,34.2,13.7,456.2,0.7233,0.5147,82.49,58.699
2025-02-03 07:00:00,9.3,48.3,1.3,0.165,0,15,0,1515.6,2,0.632,8.24,13.34,353.8,39.5,32.3,12.9,438.4,0.7226,0.5118,79.2,56.092
2025-02-03 07:15:00,10.16,58.8,2.16,0.175,0,15,0,1449.7,2,0.604,8.29,13.38,337.3,36.6,29.9,12.0,415.7,0.7817,0.5123,81.24,53.245
2025-02-03 07:30:00,9.48,61.6,1.8,0.267,0,15,0,1565.7,2,0.652,8.2,13.32,366.4,41.8,34.2,13.7,455.9,0.7245,0.5171,82.58,58.942
2025-02-03 07:45:00,9.99,52.6,1.99,0.202,0,15,0,1619.9,2,0.675,8.15,13.29,380.0,44.3,36.3,14.5,475.2,0.7671,0.5187,91.13,61.615
2025-02-03 08:00:00,9.36,47.8,1.36,0.113,0,16,0,1351.4,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.7999,0.5148,76.52,49.249
2025-02-03 08:15:00,8.44,45.4,0.44,0.181,0,16,0,1447.7,2,0.603,8.29,13.38,336.8,36.5,29.8,11.9,415.0,0.7494,0.5138,77.76,53.31
2025-02-03 08:30:00,9.75,51.6,1.75,0.313,0,16,0,1520.9,2,0.634,8.23,13.34,355.1,39.7,32.5,13.0,440.2,0.7886,0.5158,86.79,56.767
2025-02-03 08:45:00,9.69,49.8,1.69,0.222,0,16,0,1548.3,2,0.645,8.21,13.33,362.0,40.9,33.5,13.4,449.8,0.7694,0.5135,86.52,57.743
2025-02-03 09:00:00,8.03,54.0,0.03,0.16,0,17,0,1237.1,2,0.515,8.47,13.48,284.9,28.2,23.1,9.2,345.3,0.7998,0.5067,69.05,43.744
2025-02-03 09:15:00,8.43,61.7,0.77,0.129,0,17,0,1475.9,2,0.615,8.27,13.36,343.8,37.7,30.8,12.3,424.7,0.821,0.5107,87.17,54.224
2025-02-03 09:30:00,8.3,53.1,0.3,0.233,0,17,0,1581.9,2,0.659,8.18,13.31,370.4,42.5,34.8,13.9,461.6,0.7729,0.5091,89.2,58.761
2025-02-03 09:45:00,7.33,56.4,-0.67,0.251,0,17,0,1433.0,2,0.597,8.31,13.38,333.1,35.8,29.3,11.7,410.0,0.8001,0.5077,82.02,52.044
2025-02-03 10:00:00,8.08,66.4,1.36,0.294,0,18,0,1383.2,2,0.576,8.35,13.41,320.8,33.8,27.6,11.1,393.3,1.0755,0.509,105.74,50.045
2025-02-03 10:15:00,8.1,56.7,0.1,0.177,0,18,0,1334.0,2,0.556,8.39,13.43,308.6,31.8,26.0,10.4,376.9,1.1526,0.5036,108.6,47.454
2025-02-03 10:30:00,8.38,58.4,0.38,0.169,0,18,0,1483.2,2,0.618,8.26,13.36,345.7,38.0,31.1,12.4,427.2,1.1297,0.5033,120.65,53.752
2025-02-03 10:45:00,6.17,48.8,-1.83,0.212,0,18,0,1327.6,2,0.553,8.39,13.44,307.1,31.6,25.8,10.3,374.8,1.1312,0.5123,105.99,47.997
2025-02-03 11:00:00,8.25,69.0,2.04,0.194,0,19,0,1390.9,2,0.58,8.34,13.4,322.7,34.1,27.9,11.2,395.8,1.127,0.5157,111.53,51.031
2025-02-03 11:15:00,7.2,56.3,-0.8,0.208,0,19,0,1164.0,2,0.485,8.53,13.52,267.1,25.6,21.0,8.4,322.1,1.1301,0.5102,91.0,41.085
2025-02-03 11:30:00,6.11,44.1,-1.89,0.122,0,19,0,1338.3,2,0.558,8.38,13.43,309.7,32.0,26.2,10.5,378.3,1.09,0.5152,103.09,48.725
2025-02-03 11:45:00,8.21,57.8,0.21,0.237,0,19,0,1451.0,2,0.605,8.29,13.37,337.6,36.6,30.0,12.0,416.2,1.0744,0.5069,111.78,52.74
2025-02-03 12:00:00,6.65,62.2,-0.91,0.193,0,20,0,1429.2,2,0.595,8.31,13.39,332.2,35.7,29.2,11.7,408.7,1.1417,0.5031,116.66,51.404
2025-02-03 12:15:00,7.11,54.6,-0.89,0.232,0,20,0,1466.6,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.5,1.106,0.5172,116.54,54.495
2025-02-03 12:30:00,7.87,66.4,1.15,0.233,0,20,0,1438.7,2,0.599,8.3,13.38,334.5,36.1,29.5,11.8,412.0,1.1181,0.5105,115.15,52.572
2025-02-03 12:45:00,6.94,61.6,-0.74,0.247,0,20,0,1481.3,2,0.617,8.27,13.36,345.2,37.9,31.0,12.4,426.5,1.1579,0.5142,123.47,54.835
2025-02-03 13:00:00,7.63,70.4,1.72,0.234,0,21,0,1375.7,2,0.573,8.35,13.41,318.9,33.5,27.4,11.0,390.7,1.1471,0.5186,112.06,50.662
2025-02-03 13:15:00,6.28,67.8,-0.16,0.5,0,21,0,1734.9,2,0.723,8.05,13.23,409.3,50.2,41.1,16.4,517.0,1.1217,0.5094,144.98,65.84
2025-02-03 13:30:00,6.16,62.9,-1.27,0.384,0,21,0,1572.3,2,0.655,8.19,13.31,368.0,42.1,34.4,13.8,458.2,1.0873,0.5153,124.56,59.038
2025-02-03 13:45:00,6.81,67.8,0.37,0.211,0,21,0,1402.3,2,0.584,8.33,13.4,325.5,34.6,28.3,11.3,399.7,1.0738,0.5098,107.29,50.939
2025-02-03 14:00:00,6.37,71.3,0.63,0.221,0,22,0,1488.2,2,0.62,8.26,13.36,346.9,38.2,31.3,12.5,428.9,0.8162,0.5168,87.52,55.417
2025-02-03 14:15:00,6.15,76.3,1.42,0.249,0,22,0,1363.5,2,0.568,8.36,13.42,315.9,33.0,27.0,10.8,386.7,0.7803,0.5129,75.43,49.577
2025-02-03 14:30:00,5.43,68.2,-0.94,0.359,0,22,0,1574.5,2,0.656,8.19,13.31,368.6,42.2,34.5,13.8,459.0,0.7754,0.5081,88.98,58.307
2025-02-03 14:45:00,5.75,78.4,1.44,0.163,0,22,0,1396.2,2,0.582,8.34,13.4,324.0,34.3,28.1,11.2,397.6,0.7963,0.5151,79.15,51.202
2025-02-03 15:00:00,6.53,80.9,2.71,0.133,0,23,0,1300.2,2,0.542,8.42,13.45,300.3,30.5,25.0,10.0,365.8,0.7316,0.5152,66.9,47.111
2025-02-03 15:15:00,5.36,82.8,1.91,0.161,0,23,0,1298.5,2,0.541,8.42,13.45,299.9,30.4,24.9,10.0,365.2,0.7988,0.5211,72.94,47.585
2025-02-03 15:30:00,4.83,76.4,0.11,0.183,0,23,0,1231.9,2,0.513,8.47,13.48,283.6,28.0,22.9,9.2,343.7,0.7559,0.5206,64.95,44.729
2025-02-03 15:45:00,5.29,78.5,0.99,0.253,0,23,0,1492.7,2,0.622,8.26,13.35,348.0,38.4,31.4,12.6,430.5,0.7309,0.5167,78.65,55.607
2025-02-03 16:00:00,6.1,75.8,1.25,0.273,1,0,0,1358.2,2,0.566,8.37,13.42,314.6,32.8,26.8,10.7,384.9,0.5921,0.5174,56.98,49.785
2025-02-03 16:15:00,5.02,81.6,1.33,0.076,1,0,0,1326.3,2,0.553,8.39,13.44,306.7,31.5,25.8,10.3,374.3,0.639,0.5214,59.8,48.801
2025-02-03 16:30:00,4.97,79.1,0.79,0.231,1,0,0,1390.3,2,0.579,8.34,13.4,322.5,34.1,27.9,11.1,395.6,0.58,0.5177,57.37,51.206
2025-02-03 16:45:00,5.49,80.6,1.61,0.167,1,0,0,1381.3,2,0.576,8.35,13.41,320.3,33.7,27.6,11.0,392.6,0.6347,0.5249,62.3,51.523
2025-02-03 17:00:00,5.66,80.2,1.69,0.269,1,1,0,1334.7,2,0.556,8.39,13.43,308.8,31.8,26.0,10.4,377.1,0.5984,0.526,56.42,49.596
2025-02-03 17:15:00,4.95,84.3,1.81,0.155,1,1,0,1348.4,2,0.562,8.38,13.43,312.2,32.4,26.5,10.6,381.6,0.6355,0.523,60.63,49.896
2025-02-03 17:30:00,4.95,70.1,-1.02,0.263,1,1,0,1481.1,2,0.617,8.27,13.36,345.1,37.9,31.0,12.4,426.5,0.629,0.5176,67.06,55.18
2025-02-03 17:45:00,4.79,81.4,1.07,0.259,1,1,0,1458.2,2,0.608,8.28,13.37,339.4,36.9,30.2,12.1,418.6,0.6263,0.5217,65.54,54.599
2025-02-03 18:00:00,5.59,95.0,4.59,0.153,1,2,0,1340.6,2,0.559,8.38,13.43,310.3,32.1,26.2,10.5,379.1,0.6039,0.5242,57.23,49.676
2025-02-03 18:15:00,4.95,76.6,0.27,0.158,1,2,0,1268.2,2,0.528,8.44,13.47,292.5,29.3,24.0,9.6,355.4,0.6189,0.5311,54.98,47.18
2025-02-03 18:30:00,5.63,73.9,0.41,0.216,1,2,0,1476.8,2,0.615,8.27,13.36,344.0,37.7,30.9,12.3,425.0,0.5969,0.528,63.42,56.093
2025-02-03 18:45:00,5.82,71.6,0.15,0.267,1,2,0,1505.6,2,0.627,8.25,13.35,351.3,39.0,31.9,12.8,434.9,0.6201,0.5283,67.42,57.445
2025-02-03 19:00:00,5.9,91.6,4.23,0.186,1,3,0,1368.8,2,0.57,8.36,13.42,317.2,33.2,27.2,10.9,388.4,0.615,0.533,59.72,51.757
2025-02-03 19:15:00,6.24,86.6,3.56,0.271,1,3,0,1413.7,2,0.589,8.32,13.39,328.4,35.0,28.7,11.5,403.5,0.5815,0.5298,58.66,53.449
2025-02-03 19:30:00,5.98,84.3,2.84,0.096,1,3,0,1396.4,2,0.582,8.34,13.4,324.1,34.3,28.1,11.2,397.7,0.615,0.5281,61.14,52.498
2025-02-03 19:45:00,5.46,94.3,4.31,0.181,1,3,0,1410.6,2,0.588,8.32,13.39,327.6,34.9,28.6,11.4,402.4,0.58,0.5346,58.35,53.791
2025-02-03 20:00:00,6.11,85.0,3.1,0.255,1,4,0,1355.8,2,0.565,8.37,13.42,314.0,32.7,26.7,10.7,384.1,0.6075,0.5306,58.34,50.95
2025-02-03 20:15:00,6.36,89.0,4.16,0.222,1,4,0,1409.8,2,0.587,8.33,13.4,327.4,34.9,28.5,11.4,402.2,0.6293,0.5271,63.27,52.996
2025-02-03 20:30:00,4.37,90.4,2.45,0.18,1,4,0,1352.9,2,0.564,8.37,13.42,313.3,32.6,26.6,10.7,383.1,0.6355,0.5244,60.87,50.233
2025-02-03 20:45:00,5.95,84.3,2.81,0.191,1,4,0,1417.4,2,0.591,8.32,13.39,329.3,35.2,28.8,11.5,404.8,0.6363,0.5235,64.39,52.974
2025-02-03 21:00:00,6.65,91.3,4.91,0.094,1,5,0,1362.8,2,0.568,8.36,13.42,315.8,32.9,27.0,10.8,386.4,0.5944,0.53,57.43,51.207
2025-02-03 21:15:00,7.44,81.4,3.73,0.242,1,5,0,1578.7,2,0.658,8.18,13.31,369.6,42.4,34.7,13.9,460.5,0.602,0.5231,69.31,60.22
2025-02-03 21:30:00,5.84,83.1,2.46,0.27,1,5,0,1433.1,2,0.597,8.31,13.38,333.2,35.8,29.3,11.7,410.1,0.6333,0.5282,64.92,54.15
2025-02-03 21:45:00,5.83,76.4,1.11,0.138,1,5,0,1385.3,2,0.577,8.35,13.41,321.3,33.9,27.7,11.1,394.0,0.5989,0.5266,58.98,51.865
2025-02-03 22:00:00,6.79,88.0,4.39,0.145,1,6,0,1348.4,2,0.562,8.38,13.43,312.2,32.4,26.5,10.6,381.7,0.7214,0.5335,68.83,50.904
2025-02-03 22:15:00,6.61,82.3,3.08,0.182,1,6,0,1306.6,2,0.544,8.41,13.45,301.9,30.8,25.2,10.1,367.9,0.7984,0.5312,73.43,48.861
2025-02-03 22:30:00,6.5,84.0,3.29,0.202,1,6,0,1363.9,2,0.568,8.36,13.42,316.0,33.0,27.0,10.8,386.8,0.7653,0.5317,74.0,51.412
2025-02-03 22:45:00,6.5,73.2,1.14,0.129,1,6,0,1280.0,2,0.533,8.43,13.46,295.4,29.7,24.3,9.7,359.2,0.7814,0.5314,70.17,47.718
2025-02-03 23:00:00,6.94,73.9,1.73,0.237,1,7,0,1521.7,2,0.634,8.23,13.34,355.3,39.7,32.5,13.0,440.5,0.7498,0.5277,82.58,58.119
2025-02-03 23:15:00,7.94,78.6,3.67,0.238,1,7,0,1289.7,2,0.537,8.43,13.46,297.8,30.1,24.6,9.9,362.4,0.8244,0.5251,74.68,47.566
2025-02-03 23:30:00,6.99,77.4,2.47,0.162,1,7,0,1368.4,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.3,0.7461,0.5272,72.43,51.185
2025-02-03 23:45:00,7.26,81.7,3.6,0.187,1,7,0,1352.0,2,0.563,8.37,13.42,313.1,32.5,26.6,10.6,382.9,0.7944,0.5344,76.03,51.154
2025-02-04 00:00:00,9.11,69.5,3.02,0.361,1,8,0,1829.8,2,0.762,7.98,13.19,433.7,55.4,45.3,18.1,552.6,0.7745,0.5275,106.99,72.865
2025-02-04 00:15:00,8.01,78.5,3.72,0.296,1,8,0,1503.1,2,0.626,8.25,13.35,350.6,38.9,31.8,12.7,434.1,0.7926,0.5317,86.01,57.7
2025-02-04 00:30:00,7.35,69.1,1.17,0.423,1,8,0,1677.1,2,0.699,8.1,13.26,394.6,47.2,38.6,15.4,495.8,0.7522,0.5318,93.23,65.918
2025-02-04 00:45:00,8.28,65.9,1.45,0.431,1,8,0,1602.8,2,0.668,8.16,13.3,375.7,43.5,35.6,14.2,469.1,0.803,0.5339,94.16,62.608
2025-02-04 01:00:00,8.21,76.1,3.43,0.848,1,9,0,2054.4,3,0.571,8.36,13.42,476.1,33.2,27.2,16.3,552.8,1.1565,0.5285,159.84,73.042
2025-02-04 01:15:00,8.38,67.5,1.88,0.819,1,9,0,1864.5,2,0.777,7.95,13.17,442.7,57.4,46.9,18.8,565.8,1.1642,0.5233,164.67,74.023
2025-02-04 01:30:00,8.13,76.8,3.48,0.797,1,9,0,2103.1,3,0.584,8.33,13.4,488.2,34.5,28.3,17.0,568.0,1.1195,0.5259,158.96,74.673
2025-02-04 01:45:00,8.5,68.9,2.28,0.685,1,9,0,1830.7,2,0.763,7.97,13.18,434.0,55.4,45.4,18.1,552.9,1.0929,0.5265,151.07,72.774
2025-02-04 02:00:00,8.93,64.2,1.76,1.0,1,10,0,2272.0,3,0.631,8.24,13.34,530.3,39.4,32.2,19.3,621.3,1.1274,0.5277,175.11,81.968
2025-02-04 02:15:00,8.37,76.0,3.57,0.987,1,10,0,2032.3,2,0.847,7.81,13.08,486.6,67.6,55.3,22.1,631.7,1.1187,0.5218,176.68,82.4
2025-02-04 02:30:00,8.93,76.8,4.28,0.947,1,10,0,2022.9,2,0.843,7.81,13.09,484.1,67.0,54.9,21.9,628.0,1.0904,0.5243,171.18,82.316
2025-02-04 02:45:00,7.62,68.6,1.35,1.0,1,10,0,2134.5,3,0.593,8.31,13.39,496.0,35.4,29.0,17.4,577.8,1.1327,0.5245,163.61,75.758
2025-02-04 03:00:00,8.98,64.3,1.84,0.851,1,11,0,1965.9,2,0.819,7.86,13.12,469.1,63.5,51.9,20.8,605.3,1.1487,0.5284,173.82,79.953
2025-02-04 03:15:00,8.88,73.9,3.65,0.784,1,11,0,1891.9,2,0.788,7.92,13.15,449.8,59.0,48.3,19.3,576.4,1.0776,0.5304,155.27,76.425
2025-02-04 03:30:00,8.61,69.8,2.56,0.75,1,11,0,1815.6,2,0.756,7.99,13.19,430.1,54.6,44.7,17.9,547.2,1.1298,0.5227,154.55,71.504
2025-02-04 03:45:00,10.28,64.0,3.09,0.778,1,11,0,1904.5,2,0.794,7.91,13.15,453.1,59.7,48.9,19.5,581.2,1.0994,0.5226,159.75,75.942
2025-02-04 04:00:00,7.47,59.1,-0.53,0.427,1,12,0,1577.8,2,0.657,8.19,13.31,369.4,42.3,34.6,13.9,460.2,0.7508,0.5182,86.38,59.618
2025-02-04 04:15:00,8.19,66.0,1.39,0.408,1,12,0,1579.6,2,0.658,8.18,13.31,369.8,42.4,34.7,13.9,460.8,0.7606,0.5156,87.63,59.397
2025-02-04 04:30:00,8.81,56.5,0.81,0.42,1,12,0,1632.1,2,0.68,8.14,13.28,383.1,44.9,36.8,14.7,479.5,0.8205,0.5202,98.37,62.365
2025-02-04 04:45:00,9.46,75.0,4.46,0.383,1,12,0,1557.5,2,0.649,8.2,13.32,364.3,41.4,33.8,13.5,453.0,0.7801,0.5154,88.35,58.37
2025-02-04 05:00:00,9.24,57.7,1.24,0.222,1,13,0,1451.1,2,0.605,8.29,13.37,337.6,36.6,30.0,12.0,416.2,0.8137,0.5155,84.66,53.637
2025-02-04 05:15:00,9.98,50.6,1.98,0.276,1,13,0,1560.7,2,0.65,8.2,13.32,365.1,41.5,34.0,13.6,454.2,0.7842,0.5137,89.04,58.322
2025-02-04 05:30:00,8.88,48.2,0.88,0.205,1,13,0,1423.3,2,0.593,8.31,13.39,330.7,35.4,29.0,11.6,406.7,0.7741,0.5195,78.71,52.828
2025-02-04 05:45:00,9.95,54.5,1.95,0.2,1,13,0,1503.5,2,0.626,8.25,13.35,350.7,38.9,31.8,12.7,434.2,0.7654,0.5275,83.08,57.263
2025-02-04 06:00:00,9.79,57.3,1.79,0.243,1,14,0,1639.2,2,0.683,8.13,13.28,384.9,45.3,37.1,14.8,482.1,0.8312,0.5166,100.18,62.259
2025-02-04 06:15:00,9.09,50.7,1.09,0.136,1,14,0,1499.3,2,0.625,8.25,13.35,349.7,38.7,31.7,12.7,432.7,0.7741,0.5132,83.75,55.527
2025-02-04 06:30:00,9.75,61.2,2.0,0.184,1,14,0,1274.2,2,0.531,8.44,13.46,294.0,29.5,24.2,9.7,357.3,0.7858,0.5157,70.2,46.066
2025-02-04 06:45:00,10.14,63.1,2.77,0.258,1,14,0,1454.8,2,0.606,8.29,13.37,338.6,36.8,30.1,12.0,417.4,0.8305,0.5062,86.67,52.826
2025-02-04 07:00:00,9.34,56.5,1.34,0.191,1,15,0,1377.9,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.5,0.7835,0.5164,76.68,50.539
2025-02-04 07:15:00,10.22,41.0,2.22,0.285,1,15,0,1533.7,2,0.639,8.22,13.33,358.3,40.3,33.0,13.2,444.7,0.8088,0.5077,89.92,56.45
2025-02-04 07:30:00,9.29,50.5,1.29,0.211,1,15,0,1612.2,2,0.672,8.16,13.29,378.1,44.0,36.0,14.4,472.4,0.8005,0.5165,94.55,61.009
2025-02-04 07:45:00,10.34,56.8,2.34,0.174,1,15,0,1567.3,2,0.653,8.19,13.32,366.8,41.8,34.2,13.7,456.5,0.7479,0.5206,85.35,59.41
2025-02-04 08:00:00,9.81,44.0,1.81,0.173,1,16,0,1464.0,2,0.61,8.28,13.37,340.9,37.2,30.4,12.2,420.6,0.7601,0.507,79.92,53.308
2025-02-04 08:15:00,7.55,61.2,-0.21,0.159,1,16,0,1396.5,2,0.582,8.34,13.4,324.1,34.3,28.1,11.2,397.7,0.7752,0.5175,77.08,51.457
2025-02-04 08:30:00,9.77,53.4,1.77,0.187,1,16,0,1464.8,2,0.61,8.28,13.37,341.1,37.2,30.4,12.2,420.9,0.7623,0.5115,80.21,53.823
2025-02-04 08:45:00,8.55,54.7,0.55,0.206,1,16,0,1342.0,2,0.559,8.38,13.43,310.6,32.1,26.3,10.5,379.6,0.8405,0.5094,79.75,48.336
2025-02-04 09:00:00,8.23,58.5,0.23,0.161,1,17,0,1292.7,2,0.539,8.42,13.45,298.5,30.2,24.7,9.9,363.3,0.7927,0.5123,72.0,46.535
2025-02-04 09:15:00,8.36,59.7,0.36,0.219,1,17,0,1316.5,2,0.549,8.4,13.44,304.3,31.1,25.5,10.2,371.1,0.7712,0.5093,71.55,47.253
2025-02-04 09:30:00,8.88,46.3,0.88,0.251,1,17,0,1355.2,2,0.565,8.37,13.42,313.9,32.6,26.7,10.7,383.9,0.7748,0.5078,74.37,48.742
2025-02-04 09:45:00,7.82,61.0,0.03,0.202,1,17,0,1400.9,2,0.584,8.33,13.4,325.2,34.5,28.2,11.3,399.2,0.7733,0.5089,77.17,50.787
2025-02-04 10:00:00,8.37,56.9,0.37,0.177,1,18,0,1424.4,2,0.594,8.31,13.39,331.0,35.5,29.0,11.6,407.1,1.1332,0.5101,115.34,51.923
2025-02-04 10:15:00,7.82,50.0,-0.18,0.148,1,18,0,1303.2,2,0.543,8.41,13.45,301.1,30.6,25.1,10.0,366.8,1.1341,0.5148,103.99,47.21
2025-02-04 10:30:00,8.09,57.0,0.09,0.14,1,18,0,1298.5,2,0.541,8.42,13.45,299.9,30.4,24.9,10.0,365.2,1.1524,0.5106,105.22,46.62
2025-02-04 10:45:00,7.99,64.7,0.93,0.231,1,18,0,1499.1,2,0.625,8.25,13.35,349.6,38.7,31.7,12.7,432.7,1.1193,0.5152,121.07,55.733
2025-02-04 11:00:00,7.73,63.5,0.42,0.239,1,19,0,1393.8,2,0.581,8.34,13.4,323.4,34.2,28.0,11.2,396.8,1.1494,0.5158,114.02,51.164
2025-02-04 11:15:00,6.98,71.0,1.19,0.196,1,19,0,1370.4,2,0.571,8.36,13.41,317.6,33.3,27.2,10.9,389.0,1.1524,0.5062,112.06,49.228
2025-02-04 11:30:00,7.76,68.1,1.38,0.166,1,19,0,1334.3,2,0.556,8.39,13.43,308.7,31.8,26.0,10.4,377.0,1.135,0.5078,106.97,47.855
2025-02-04 11:45:00,8.36,63.6,1.07,0.279,1,19,0,1582.2,2,0.659,8.18,13.31,370.5,42.5,34.8,13.9,461.8,1.099,0.5086,126.87,58.71
2025-02-04 12:00:00,7.59,60.6,-0.29,0.164,1,20,0,1325.6,2,0.552,8.4,13.44,306.6,31.5,25.8,10.3,374.1,1.0833,0.511,101.32,47.795
2025-02-04 12:15:00,7.79,63.8,0.55,0.289,1,20,0,1489.4,2,0.621,8.26,13.36,347.2,38.3,31.3,12.5,429.3,1.1144,0.5067,119.61,54.385
2025-02-04 12:30:00,6.52,62.0,-1.09,0.226,1,20,0,1576.0,2,0.657,8.19,13.31,368.9,42.2,34.6,13.8,459.6,1.095,0.5127,125.81,58.902
2025-02-04 12:45:00,7.52,72.8,2.09,0.111,1,20,0,1316.6,2,0.549,8.4,13.44,304.4,31.1,25.5,10.2,371.2,1.1266,0.5065,104.54,46.999
2025-02-04 13:00:00,6.29,60.0,-1.71,0.242,1,21,0,1586.9,2,0.661,8.18,13.31,371.7,42.8,35.0,14.0,463.4,1.1217,0.5206,129.96,60.321
2025-02-04 13:15:00,6.56,69.2,0.39,0.279,1,21,0,1336.6,2,0.557,8.39,13.43,309.3,31.9,26.1,10.4,377.8,1.0948,0.5141,103.4,48.553
2025-02-04 13:30:00,6.46,71.3,0.71,0.235,1,21,0,1364.9,2,0.569,8.36,13.42,316.3,33.0,27.0,10.8,387.1,1.0884,0.5139,105.34,49.74
2025-02-04 13:45:00,6.71,70.4,0.79,0.213,1,21,0,1399.3,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.7,1.1254,0.5154,112.16,51.371
2025-02-04 14:00:00,7.01,71.1,1.23,0.177,1,22,0,1402.0,2,0.584,8.33,13.4,325.4,34.5,28.3,11.3,399.6,0.7587,0.513,75.79,51.238
2025-02-04 14:15:00,6.02,74.7,0.97,0.128,1,22,0,1451.3,2,0.605,8.29,13.37,337.7,36.6,30.0,12.0,416.3,0.7397,0.514,76.98,53.491
2025-02-04 14:30:00,4.46,76.8,-0.19,0.269,1,22,0,1415.2,2,0.59,8.32,13.39,328.7,35.1,28.7,11.5,404.0,0.82,0.5103,82.82,51.543
2025-02-04 14:45:00,5.71,72.9,0.29,0.201,1,22,0,1277.5,2,0.532,8.44,13.46,294.8,29.7,24.3,9.7,358.4,0.7104,0.5224,63.65,46.809
2025-02-04 15:00:00,5.8,83.7,2.54,0.229,1,23,0,1378.8,2,0.575,8.35,13.41,319.7,33.6,27.5,11.0,391.8,0.8147,0.5224,79.8,51.162
2025-02-04 15:15:00,5.99,73.9,0.76,0.149,1,23,0,1372.8,2,0.572,8.36,13.41,318.2,33.3,27.3,10.9,389.8,0.7113,0.5188,69.31,50.553
2025-02-04 15:30:00,6.95,86.4,4.23,0.184,1,23,0,1247.6,2,0.52,8.46,13.48,287.5,28.6,23.4,9.3,348.7,0.8086,0.5148,70.49,44.883
2025-02-04 15:45:00,5.81,78.0,1.41,0.201,1,23,0,1321.9,2,0.551,8.4,13.44,305.7,31.3,25.6,10.3,372.9,0.7882,0.5208,73.48,48.551
2025-02-04 16:00:00,5.01,80.5,1.11,0.284,2,0,0,1400.8,2,0.584,8.33,13.4,325.2,34.5,28.2,11.3,399.2,0.58,0.5208,57.88,51.97
2025-02-04 16:15:00,5.59,70.8,-0.26,0.086,2,0,0,1185.3,2,0.494,8.51,13.51,272.3,26.3,21.6,8.6,328.8,0.5916,0.5211,48.63,42.832
2025-02-04 16:30:00,6.04,72.7,0.58,0.2,2,0,0,1438.8,2,0.6,8.3,13.38,334.6,36.1,29.5,11.8,412.0,0.6685,0.5253,68.86,54.107
2025-02-04 16:45:00,5.93,81.4,2.22,0.22,2,0,0,1337.9,2,0.557,8.39,13.43,309.6,32.0,26.2,10.5,378.2,0.6334,0.5219,59.88,49.342
2025-02-04 17:00:00,5.51,87.2,2.95,0.29,2,1,0,1552.7,2,0.647,8.21,13.32,363.1,41.1,33.7,13.5,451.4,0.6558,0.521,74.0,58.787
2025-02-04 17:15:00,4.51,86.9,1.89,0.155,2,1,0,1375.9,2,0.573,8.35,13.41,319.0,33.5,27.4,11.0,390.8,0.6093,0.5233,59.53,51.131
2025-02-04 17:30:00,5.97,92.9,4.56,0.138,2,1,0,1323.3,2,0.551,8.4,13.44,306.0,31.4,25.7,10.3,373.4,0.6229,0.5204,58.14,48.575
2025-02-04 17:45:00,5.89,80.6,2.02,0.245,2,1,0,1435.0,2,0.598,8.3,13.38,333.7,35.9,29.4,11.8,410.7,0.6179,0.5212,63.45,53.517
2025-02-04 18:00:00,5.7,86.0,2.89,0.157,2,2,0,1400.9,2,0.584,8.33,13.4,325.2,34.5,28.2,11.3,399.2,0.6114,0.5265,61.01,52.546
2025-02-04 18:15:00,5.61,77.6,1.13,0.227,2,2,0,1430.4,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.2,0.621,0.5257,63.52,53.777
2025-02-04 18:30:00,5.43,91.8,3.78,0.204,2,2,0,1502.6,2,0.626,8.25,13.35,350.5,38.9,31.8,12.7,433.9,0.58,0.528,62.92,57.278
2025-02-04 18:45:00,5.9,90.4,3.97,0.184,2,2,0,1409.1,2,0.587,8.33,13.4,327.2,34.8,28.5,11.4,402.0,0.6037,0.5283,60.67,53.089
2025-02-04 19:00:00,6.26,90.6,4.38,0.225,2,3,0,1637.7,2,0.682,8.14,13.28,384.5,45.2,37.0,14.8,481.5,0.6668,0.523,80.27,62.964
2025-02-04 19:15:00,6.17,86.1,3.39,0.15,2,3,0,1429.3,2,0.596,8.31,13.39,332.2,35.7,29.2,11.7,408.8,0.6271,0.5312,64.09,54.283
2025-02-04 19:30:00,5.1,88.4,2.79,0.192,2,3,0,1267.4,2,0.528,8.44,13.47,292.3,29.3,24.0,9.6,355.1,0.5961,0.5208,52.92,46.241
2025-02-04 19:45:00,5.24,86.8,2.6,0.269,2,3,0,1501.0,2,0.625,8.25,13.35,350.1,38.8,31.7,12.7,433.3,0.6212,0.5358,67.3,58.042
2025-02-04 20:00:00,6.31,82.0,2.71,0.107,2,4,0,1389.1,2,0.579,8.34,13.41,322.3,34.0,27.8,11.1,395.2,0.6411,0.5318,63.35,52.55
2025-02-04 20:15:00,5.22,75.0,0.22,0.208,2,4,0,1434.6,2,0.598,8.3,13.38,333.5,35.9,29.4,11.8,410.6,0.6517,0.5264,66.89,54.031
2025-02-04 20:30:00,6.62,71.2,0.85,0.248,2,4,0,1255.2,2,0.523,8.45,13.47,289.3,28.8,23.6,9.4,351.2,0.6394,0.5261,56.13,46.184
2025-02-04 20:45:00,6.56,82.9,3.13,0.166,2,4,0,1500.6,2,0.625,8.25,13.35,350.0,38.8,31.7,12.7,433.2,0.58,0.526,62.81,56.967
2025-02-04 21:00:00,6.75,85.3,3.8,0.197,2,5,0,1622.8,2,0.676,8.15,13.29,380.8,44.5,36.4,14.6,476.2,0.58,0.5323,69.05,63.371
2025-02-04 21:15:00,7.9,80.0,3.9,0.151,2,5,0,1210.5,2,0.504,8.49,13.49,278.4,27.2,22.3,8.9,336.8,0.64,0.5379,53.89,45.296
2025-02-04 21:30:00,6.76,79.4,2.64,0.138,2,5,0,1327.9,2,0.553,8.39,13.44,307.1,31.6,25.8,10.3,374.9,0.6166,0.5306,57.79,49.73
2025-02-04 21:45:00,6.96,94.0,5.76,0.196,2,5,0,1154.5,2,0.481,8.54,13.52,264.8,25.3,20.7,8.3,319.1,0.6157,0.5318,49.12,42.425
2025-02-04 22:00:00,6.93,79.6,2.84,0.2,2,6,0,1364.8,2,0.569,8.36,13.42,316.2,33.0,27.0,10.8,387.1,0.8096,0.5268,78.35,50.979
2025-02-04 22:15:00,5.89,87.1,3.31,0.22,2,6,0,1381.1,2,0.575,8.35,13.41,320.3,33.7,27.6,11.0,392.6,0.7905,0.5311,77.58,52.124
2025-02-04 22:30:00,6.8,83.7,3.54,0.16,2,6,0,1267.9,2,0.528,8.44,13.47,292.4,29.3,24.0,9.6,355.3,0.8108,0.527,72.01,46.802
2025-02-04 22:45:00,6.77,75.8,1.92,0.102,2,6,0,1242.6,2,0.518,8.46,13.48,286.2,28.4,23.2,9.3,347.1,0.8346,0.5201,72.42,45.129
2025-02-04 23:00:00,6.18,85.3,3.24,0.197,2,7,0,1225.7,2,0.511,8.48,13.49,282.1,27.8,22.7,9.1,341.7,0.8048,0.5287,68.74,45.162
2025-02-04 23:15:00,8.07,80.6,4.19,0.221,2,7,0,1330.4,2,0.554,8.39,13.43,307.8,31.7,25.9,10.4,375.7,0.7572,0.5316,71.12,49.928
2025-02-04 23:30:00,7.09,81.9,3.47,0.228,2,7,0,1370.5,2,0.571,8.36,13.41,317.6,33.3,27.2,10.9,389.0,0.7724,0.5278,75.12,51.327
2025-02-04 23:45:00,7.55,72.3,2.0,0.326,2,7,0,1420.2,2,0.592,8.32,13.39,330.0,35.3,28.9,11.6,405.7,0.8059,0.534,81.73,54.157
2025-02-05 00:00:00,9.61,70.6,3.73,0.394,2,8,0,1668.8,2,0.695,8.11,13.27,392.5,46.8,38.3,15.3,492.8,0.7999,0.5303,98.55,65.338
2025-02-05 00:15:00,8.13,76.9,3.5,0.416,2,8,0,1730.6,2,0.721,8.06,13.23,408.2,50.0,40.9,16.4,515.4,0.8086,0.5297,104.19,68.252
2025-02-05 00:30:00,9.2,76.0,4.4,0.472,2,8,0,1505.4,2,0.627,8.25,13.35,351.2,39.0,31.9,12.8,434.8,0.783,0.5277,85.12,57.362
2025-02-05 00:45:00,9.43,69.2,3.26,0.42,2,8,0,1685.2,2,0.702,8.1,13.26,396.6,47.6,39.0,15.6,498.8,0.801,0.5273,99.88,65.749
2025-02-05 01:00:00,10.11,72.4,4.59,0.872,2,9,0,2026.1,2,0.844,7.81,13.09,484.9,67.3,55.0,22.0,629.2,1.0993,0.5342,172.93,84.031
2025-02-05 01:15:00,9.79,70.8,3.94,0.761,2,9,0,2147.1,3,0.596,8.31,13.38,499.1,35.8,29.3,17.6,581.7,1.1345,0.5339,164.99,77.644
2025-02-05 01:30:00,9.52,70.9,3.7,0.69,2,9,0,1978.7,2,0.824,7.85,13.11,472.5,64.2,52.6,21.0,610.3,1.1072,0.5275,168.94,80.488
2025-02-05 01:45:00,7.93,74.7,2.87,0.838,2,9,0,2045.6,3,0.568,8.36,13.42,474.0,33.0,27.0,16.2,550.1,1.1571,0.5363,159.14,73.758
2025-02-05 02:00:00,9.13,71.6,3.45,1.0,2,10,0,2097.8,3,0.583,8.33,13.4,486.9,34.4,28.1,16.9,566.3,1.1259,0.533,159.41,75.469
2025-02-05 02:15:00,8.8,68.4,2.48,0.965,2,10,0,2018.2,2,0.841,7.82,13.09,482.9,66.7,54.6,21.8,626.1,1.0977,0.5263,171.81,82.371
2025-02-05 02:30:00,9.41,68.9,3.2,0.994,2,10,0,2116.9,3,0.588,8.32,13.39,491.6,34.9,28.6,17.1,572.3,1.1194,0.5307,160.15,75.926
2025-02-05 02:45:00,10.31,62.3,2.77,1.0,2,10,0,2341.9,3,0.651,8.2,13.32,547.8,41.5,34.0,20.4,643.8,1.162,0.5312,187.01,85.495
2025-02-05 03:00:00,9.89,73.8,4.66,0.774,2,11,0,2030.1,2,0.846,7.81,13.08,486.0,67.5,55.2,22.1,630.8,1.1677,0.5277,184.16,83.222
2025-02-05 03:15:00,10.86,65.9,4.05,0.818,2,11,0,2061.7,3,0.573,8.35,13.41,478.0,33.4,27.3,16.4,555.1,1.1066,0.5251,153.57,72.875
2025-02-05 03:30:00,8.84,62.6,1.36,0.749,2,11,0,1917.8,2,0.799,7.9,13.14,456.6,60.5,49.5,19.8,586.4,1.1702,0.5316,171.55,77.929
2025-02-05 03:45:00,9.11,67.9,2.68,0.784,2,11,0,1964.3,2,0.818,7.86,13.12,468.7,63.4,51.8,20.7,604.7,1.1636,0.5286,175.89,79.905
2025-02-05 04:00:00,9.37,57.6,1.37,0.374,2,12,0,1441.5,2,0.601,8.3,13.38,335.2,36.2,29.6,11.8,412.9,0.8139,0.5251,84.02,54.204
2025-02-05 04:15:00,9.71,64.0,2.52,0.439,2,12,0,1634.9,2,0.681,8.14,13.28,383.8,45.1,36.9,14.8,480.6,0.7706,0.5207,92.58,62.56
2025-02-05 04:30:00,11.11,62.6,3.62,0.409,2,12,0,1780.1,2,0.742,8.02,13.21,420.9,52.6,43.1,17.2,533.8,0.8399,0.5172,112.09,69.016
