timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-02-05 04:45:00,11.02,51.5,3.02,0.5,2,12,0,2011.1,2,0.838,7.82,13.09,481.0,66.3,54.2,21.7,623.2,0.8152,0.518,127.01,80.705
2025-02-05 05:00:00,9.48,59.7,1.48,0.169,2,13,0,1500.8,2,0.625,8.25,13.35,350.1,38.8,31.7,12.7,433.3,0.7941,0.5205,86.02,56.376
2025-02-05 05:15:00,9.17,59.8,1.17,0.173,2,13,0,1487.2,2,0.62,8.26,13.36,346.7,38.2,31.2,12.5,428.6,0.807,0.5317,86.47,56.972
2025-02-05 05:30:00,10.54,54.5,2.54,0.243,2,13,0,1560.4,2,0.65,8.2,13.32,365.0,41.5,34.0,13.6,454.1,0.8353,0.5236,94.82,59.44
2025-02-05 05:45:00,11.25,49.5,3.25,0.126,2,13,0,1490.9,2,0.621,8.26,13.35,347.6,38.3,31.4,12.5,429.8,0.7528,0.5196,80.9,55.843
2025-02-05 06:00:00,11.26,53.2,3.26,0.262,2,14,0,1696.1,2,0.707,8.09,13.25,399.4,48.2,39.4,15.8,502.7,0.8016,0.5243,100.75,65.891
2025-02-05 06:15:00,10.35,60.9,2.53,0.243,2,14,0,1477.8,2,0.616,8.27,13.36,344.3,37.8,30.9,12.4,425.3,0.8203,0.5145,87.23,54.71
2025-02-05 06:30:00,11.12,49.7,3.12,0.174,2,14,0,1602.7,2,0.668,8.16,13.3,375.7,43.5,35.6,14.2,469.0,0.8034,0.5126,94.2,60.106
2025-02-05 06:45:00,9.44,59.6,1.44,0.161,2,14,0,1388.4,2,0.579,8.34,13.41,322.1,34.0,27.8,11.1,395.0,0.7213,0.5173,71.23,51.081
2025-02-05 07:00:00,9.52,62.9,2.1,0.128,2,15,0,1415.2,2,0.59,8.32,13.39,328.7,35.1,28.7,11.5,404.0,0.7468,0.5181,75.43,52.326
2025-02-05 07:15:00,10.28,68.1,3.91,0.175,2,15,0,1475.2,2,0.615,8.27,13.36,343.7,37.7,30.8,12.3,424.4,0.7563,0.5152,80.25,54.674
2025-02-05 07:30:00,9.29,50.4,1.29,0.179,2,15,0,1468.9,2,0.612,8.28,13.37,342.1,37.4,30.6,12.2,422.3,0.8302,0.5155,87.64,54.425
2025-02-05 07:45:00,10.12,51.3,2.12,0.19,2,15,0,1498.5,2,0.624,8.25,13.35,349.5,38.7,31.7,12.7,432.5,0.8281,0.5142,89.54,55.599
2025-02-05 08:00:00,8.89,51.1,0.89,0.23,2,16,0,1525.1,2,0.635,8.23,13.34,356.1,39.9,32.6,13.1,441.7,0.8337,0.5147,92.06,56.837
2025-02-05 08:15:00,9.85,55.7,1.85,0.116,2,16,0,1442.8,2,0.601,8.3,13.38,335.6,36.3,29.7,11.9,413.4,0.7562,0.5144,78.15,53.16
2025-02-05 08:30:00,9.5,57.7,1.5,0.224,2,16,0,1587.7,2,0.662,8.18,13.31,371.9,42.8,35.0,14.0,463.7,0.7906,0.5153,91.65,59.735
2025-02-05 08:45:00,9.09,60.6,1.21,0.219,2,16,0,1551.6,2,0.647,8.21,13.32,362.8,41.1,33.6,13.4,451.0,0.7457,0.5167,84.07,58.253
2025-02-05 09:00:00,7.37,51.9,-0.63,0.22,2,17,0,1361.5,2,0.567,8.37,13.42,315.4,32.9,26.9,10.8,386.0,0.7789,0.5227,75.17,50.445
2025-02-05 09:15:00,9.93,52.3,1.93,0.21,2,17,0,1381.3,2,0.576,8.35,13.41,320.3,33.7,27.6,11.0,392.6,0.8151,0.5157,80.0,50.617
2025-02-05 09:30:00,9.62,49.9,1.62,0.16,2,17,0,1398.1,2,0.583,8.33,13.4,324.5,34.4,28.1,11.3,398.3,0.7952,0.5241,79.17,52.184
2025-02-05 09:45:00,9.46,48.8,1.46,0.178,2,17,0,1576.4,2,0.657,8.19,13.31,369.1,42.3,34.6,13.8,459.7,0.7704,0.5072,88.54,58.292
2025-02-05 10:00:00,8.08,55.7,0.08,0.225,2,18,0,1421.6,2,0.592,8.32,13.39,330.3,35.4,28.9,11.6,406.2,1.1019,0.5075,111.89,51.539
2025-02-05 10:15:00,7.91,54.6,-0.09,0.242,2,18,0,1427.4,2,0.595,8.31,13.39,331.8,35.6,29.1,11.7,408.2,1.139,0.511,116.22,52.138
2025-02-05 10:30:00,7.94,60.3,0.01,0.158,2,18,0,1374.1,2,0.573,8.35,13.41,318.6,33.4,27.3,10.9,390.2,1.0977,0.5098,107.09,49.735
2025-02-05 10:45:00,8.55,57.2,0.55,0.128,2,18,0,1379.4,2,0.575,8.35,13.41,319.8,33.6,27.5,11.0,392.0,1.1394,0.5137,111.65,50.335
2025-02-05 11:00:00,7.6,55.8,-0.4,0.246,2,19,0,1341.2,2,0.559,8.38,13.43,310.4,32.1,26.3,10.5,379.3,1.1548,0.5142,109.49,48.755
2025-02-05 11:15:00,8.29,56.9,0.29,0.264,2,19,0,1532.6,2,0.639,8.22,13.33,358.0,40.2,32.9,13.2,444.3,1.1166,0.5219,124.03,57.969
2025-02-05 11:30:00,8.1,55.0,0.1,0.197,2,19,0,1248.8,2,0.52,8.46,13.48,287.8,28.6,23.4,9.4,349.1,1.1036,0.5157,96.32,45.007
2025-02-05 11:45:00,8.59,60.7,0.72,0.263,2,19,0,1515.6,2,0.632,8.24,13.34,353.8,39.4,32.3,12.9,438.4,1.1192,0.5164,122.66,56.598
2025-02-05 12:00:00,8.11,66.8,1.47,0.224,2,20,0,1270.1,2,0.529,8.44,13.46,293.0,29.4,24.0,9.6,356.0,1.152,0.5254,102.52,46.756
2025-02-05 12:15:00,7.05,66.2,0.29,0.211,2,20,0,1307.8,2,0.545,8.41,13.45,302.2,30.8,25.2,10.1,368.3,1.1332,0.5227,104.33,48.125
2025-02-05 12:30:00,7.76,64.0,0.55,0.211,2,20,0,1531.9,2,0.638,8.22,13.33,357.8,40.2,32.9,13.2,444.1,1.1354,0.5217,126.05,57.913
2025-02-05 12:45:00,7.12,60.5,-0.79,0.198,2,20,0,1318.8,2,0.549,8.4,13.44,304.9,31.2,25.5,10.2,371.9,1.1542,0.5172,107.31,48.083
2025-02-05 13:00:00,6.38,75.0,1.39,0.256,2,21,0,1487.2,2,0.62,8.26,13.36,346.7,38.2,31.2,12.5,428.6,1.0883,0.5095,116.6,54.594
2025-02-05 13:15:00,7.53,79.1,3.34,0.155,2,21,0,1262.6,2,0.526,8.45,13.47,291.1,29.1,23.8,9.5,353.6,1.13,0.519,99.88,45.874
2025-02-05 13:30:00,7.56,59.9,-0.44,0.203,2,21,0,1545.9,2,0.644,8.21,13.33,361.4,40.8,33.4,13.4,449.0,1.1409,0.5149,128.05,57.787
2025-02-05 13:45:00,7.37,60.9,-0.46,0.253,2,21,0,1322.4,2,0.551,8.4,13.44,305.8,31.4,25.7,10.3,373.1,1.1208,0.5195,104.54,48.453
2025-02-05 14:00:00,6.65,66.2,-0.1,0.149,2,22,0,1515.9,2,0.632,8.24,13.34,353.8,39.5,32.3,12.9,438.5,0.7495,0.5164,82.16,56.608
2025-02-05 14:15:00,7.21,66.5,0.52,0.356,2,22,0,1530.4,2,0.638,8.22,13.33,357.5,40.1,32.8,13.1,443.5,0.7885,0.5195,87.43,57.605
2025-02-05 14:30:00,7.3,77.8,2.87,0.224,2,22,0,1380.7,2,0.575,8.35,13.41,320.2,33.7,27.5,11.0,392.4,0.7785,0.518,76.38,50.819
2025-02-05 14:45:00,6.45,75.4,1.53,0.262,2,22,0,1362.6,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.7639,0.5187,73.79,50.109
2025-02-05 15:00:00,6.27,84.2,3.11,0.182,2,23,0,1417.3,2,0.591,8.32,13.39,329.3,35.2,28.8,11.5,404.7,0.7594,0.5239,76.84,53.007
2025-02-05 15:15:00,5.36,80.7,1.5,0.185,2,23,0,1310.7,2,0.546,8.41,13.44,302.9,30.9,25.3,10.1,369.2,0.822,0.5226,75.87,48.237
2025-02-05 15:30:00,5.34,71.7,-0.32,0.159,2,23,0,1377.4,2,0.574,8.35,13.41,319.3,33.5,27.4,11.0,391.3,0.7616,0.5211,74.5,50.976
2025-02-05 15:45:00,6.73,67.6,0.24,0.234,2,23,0,1383.5,2,0.576,8.35,13.41,320.9,33.8,27.6,11.1,393.4,0.765,0.5156,75.23,50.704
2025-02-05 16:00:00,5.83,73.3,0.5,0.13,3,0,0,1387.0,2,0.578,8.34,13.41,321.7,33.9,27.8,11.1,394.5,0.6171,0.5164,60.87,50.931
2025-02-05 16:15:00,5.48,90.6,3.6,0.238,3,0,0,1420.1,2,0.592,8.32,13.39,329.9,35.3,28.9,11.6,405.7,0.6061,0.5247,61.47,53.215
2025-02-05 16:30:00,6.01,72.1,0.42,0.247,3,0,0,1550.0,2,0.646,8.21,13.32,362.4,41.0,33.6,13.4,450.4,0.6336,0.5324,71.35,59.948
2025-02-05 16:45:00,5.29,82.5,1.79,0.204,3,0,0,1429.4,2,0.596,8.31,13.39,332.2,35.7,29.2,11.7,408.8,0.6162,0.5205,62.98,53.198
2025-02-05 17:00:00,5.17,82.4,1.65,0.262,3,1,0,1405.0,2,0.585,8.33,13.4,326.2,34.7,28.4,11.3,400.6,0.63,0.5332,63.09,53.393
2025-02-05 17:15:00,5.54,86.0,2.74,0.1,3,1,0,1425.5,2,0.594,8.31,13.39,331.3,35.5,29.1,11.6,407.5,0.58,0.5247,59.09,53.452
2025-02-05 17:30:00,5.54,82.0,1.93,0.192,3,1,0,1402.2,2,0.584,8.33,13.4,325.5,34.6,28.3,11.3,399.6,0.6004,0.5247,59.98,52.421
2025-02-05 17:45:00,5.31,84.6,2.22,0.141,3,1,0,1201.5,2,0.501,8.5,13.5,276.2,26.9,22.0,8.8,334.0,0.58,0.5278,48.43,44.064
2025-02-05 18:00:00,7.0,89.3,4.85,0.243,3,2,0,1332.6,2,0.555,8.39,13.43,308.3,31.8,26.0,10.4,376.4,0.6147,0.5288,57.85,49.768
2025-02-05 18:15:00,6.3,82.7,2.85,0.254,3,2,0,1415.8,2,0.59,8.32,13.39,328.9,35.1,28.7,11.5,404.2,0.6387,0.5295,64.54,53.508
2025-02-05 18:30:00,6.3,82.0,2.71,0.209,3,2,0,1488.2,2,0.62,8.26,13.36,346.9,38.2,31.3,12.5,428.9,0.5935,0.5302,63.64,56.856
2025-02-05 18:45:00,6.97,79.0,2.77,0.3,3,2,0,1464.3,2,0.61,8.28,13.37,340.9,37.2,30.4,12.2,420.7,0.613,0.5325,64.47,56.005
2025-02-05 19:00:00,6.04,82.0,2.44,0.208,3,3,0,1271.4,2,0.53,8.44,13.46,293.3,29.4,24.1,9.6,356.4,0.68,0.5341,60.59,47.593
2025-02-05 19:15:00,5.64,79.0,1.45,0.24,3,3,0,1320.3,2,0.55,8.4,13.44,305.3,31.3,25.6,10.2,372.4,0.6552,0.5375,60.99,50.035
2025-02-05 19:30:00,6.13,82.0,2.53,0.236,3,3,0,1387.5,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.7,0.637,0.533,62.85,52.588
2025-02-05 19:45:00,5.7,88.7,3.44,0.263,3,3,0,1476.5,2,0.615,8.27,13.36,344.0,37.7,30.9,12.3,424.9,0.6208,0.5346,65.94,56.784
2025-02-05 20:00:00,6.54,79.1,2.37,0.308,3,4,0,1331.6,2,0.555,8.39,13.43,308.0,31.7,25.9,10.4,376.1,0.6498,0.5342,61.1,50.227
2025-02-05 20:15:00,6.44,86.4,3.71,0.231,3,4,0,1369.1,2,0.57,8.36,13.42,317.3,33.2,27.2,10.9,388.5,0.6221,0.5328,60.43,51.754
2025-02-05 20:30:00,7.17,75.8,2.32,0.229,3,4,0,1300.3,2,0.542,8.42,13.45,300.4,30.5,25.0,10.0,365.8,0.6539,0.534,59.8,48.841
2025-02-05 20:45:00,5.36,70.2,-0.6,0.221,3,4,0,1354.8,2,0.565,8.37,13.42,313.8,32.6,26.7,10.7,383.8,0.58,0.5378,55.65,51.604
2025-02-05 21:00:00,7.04,98.0,6.64,0.196,3,5,0,1455.9,2,0.607,8.29,13.37,338.8,36.8,30.1,12.0,417.8,0.6361,0.5363,66.44,56.016
2025-02-05 21:15:00,7.4,74.8,2.36,0.182,3,5,0,1322.9,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.2,0.6216,0.5311,58.0,49.561
2025-02-05 21:30:00,7.22,80.3,3.29,0.193,3,5,0,1348.4,2,0.562,8.38,13.43,312.2,32.4,26.5,10.6,381.7,0.5888,0.5374,56.18,51.276
2025-02-05 21:45:00,7.83,80.6,3.96,0.199,3,5,0,1369.8,2,0.571,8.36,13.42,317.5,33.2,27.2,10.9,388.8,0.6462,0.5398,62.81,52.46
2025-02-05 22:00:00,7.31,77.5,2.8,0.21,3,6,0,1413.6,2,0.589,8.32,13.39,328.3,35.0,28.7,11.5,403.5,0.774,0.5332,78.07,53.778
2025-02-05 22:15:00,7.75,75.4,2.84,0.253,3,6,0,1346.6,2,0.561,8.38,13.43,311.7,32.3,26.4,10.6,381.1,0.8117,0.5355,77.33,51.013
2025-02-05 22:30:00,7.58,67.2,1.02,0.139,3,6,0,1535.6,2,0.64,8.22,13.33,358.8,40.4,33.0,13.2,445.4,0.7633,0.5364,84.99,59.723
2025-02-05 22:45:00,6.65,84.6,3.58,0.216,3,6,0,1275.7,2,0.532,8.44,13.46,294.3,29.6,24.2,9.7,357.8,0.8365,0.5369,74.83,48.028
2025-02-05 23:00:00,8.09,74.0,2.9,0.215,3,7,0,1433.4,2,0.597,8.31,13.38,333.3,35.9,29.3,11.7,410.2,0.802,0.535,82.24,54.859
2025-02-05 23:15:00,9.06,82.7,5.61,0.231,3,7,0,1387.6,2,0.578,8.34,13.41,321.9,34.0,27.8,11.1,394.7,0.752,0.5382,74.21,53.113
2025-02-05 23:30:00,8.35,81.2,4.6,0.207,3,7,0,1353.3,2,0.564,8.37,13.42,313.4,32.6,26.6,10.7,383.3,0.8255,0.5414,79.1,51.872
2025-02-05 23:45:00,8.51,86.0,5.71,0.24,3,7,0,1497.8,2,0.624,8.25,13.35,349.3,38.7,31.6,12.6,432.2,0.8234,0.5302,88.97,57.29
2025-02-06 00:00:00,9.04,71.5,3.34,0.441,3,8,0,1713.1,2,0.714,8.07,13.24,403.7,49.0,40.1,16.1,509.0,0.8199,0.5281,104.33,67.203
2025-02-06 00:15:00,8.37,84.2,5.2,0.378,3,8,0,1604.7,2,0.669,8.16,13.3,376.2,43.6,35.7,14.3,469.8,0.7667,0.5438,90.04,63.86
2025-02-06 00:30:00,9.11,79.1,4.93,0.425,3,8,0,1713.0,2,0.714,8.07,13.24,403.7,49.0,40.1,16.0,508.9,0.8021,0.5316,102.05,67.631
2025-02-06 00:45:00,8.14,77.1,3.56,0.395,3,8,0,1718.4,2,0.716,8.07,13.24,405.1,49.3,40.4,16.1,510.9,0.7447,0.5299,95.12,67.686
2025-02-06 01:00:00,9.27,81.2,5.51,0.832,3,9,0,2067.6,3,0.574,8.35,13.41,479.4,33.6,27.5,16.5,556.9,1.1388,0.5239,158.56,72.942
2025-02-06 01:15:00,9.82,63.6,2.53,0.785,3,9,0,1986.8,2,0.828,7.84,13.11,474.6,64.8,53.0,21.2,613.6,1.1734,0.5362,179.99,82.254
2025-02-06 01:30:00,9.92,78.3,5.58,0.817,3,9,0,1936.0,2,0.807,7.89,13.13,461.3,61.6,50.4,20.2,593.5,1.0793,0.5286,160.14,78.436
2025-02-06 01:45:00,9.5,71.7,3.85,0.871,3,9,0,2054.4,3,0.571,8.36,13.42,476.1,33.2,27.2,16.3,552.9,1.1606,0.5318,160.41,73.496
2025-02-06 02:00:00,9.95,54.5,1.95,0.955,3,10,0,2146.1,3,0.596,8.31,13.38,498.9,35.7,29.2,17.5,581.4,1.1298,0.5226,164.22,75.959
2025-02-06 02:15:00,9.82,75.4,4.9,0.969,3,10,0,2122.0,3,0.589,8.32,13.39,492.9,35.1,28.7,17.2,573.9,1.1537,0.5332,165.52,76.493
2025-02-06 02:30:00,10.31,70.7,4.45,0.995,3,10,0,2296.2,3,0.638,8.22,13.33,536.4,40.1,32.8,19.7,629.1,1.1625,0.5324,182.82,83.722
2025-02-06 02:45:00,9.79,73.7,4.52,0.977,3,10,0,2201.0,3,0.611,8.28,13.37,512.5,37.3,30.5,18.3,598.7,1.1147,0.5267,166.84,78.836
2025-02-06 03:00:00,10.19,70.9,4.38,0.847,3,11,0,2255.5,3,0.627,8.25,13.35,526.2,38.9,31.8,19.1,616.0,1.1311,0.5273,174.2,81.205
2025-02-06 03:15:00,9.46,72.2,3.91,0.712,3,11,0,1978.1,2,0.824,7.85,13.11,472.4,64.2,52.5,21.0,610.1,1.1903,0.5356,181.56,81.699
2025-02-06 03:30:00,9.26,63.2,1.91,0.841,3,11,0,1998.3,2,0.833,7.83,13.1,477.6,65.5,53.6,21.4,618.1,1.1346,0.5271,175.33,81.445
2025-02-06 03:45:00,10.07,47.7,2.07,0.85,3,11,0,1956.4,2,0.815,7.87,13.12,466.7,62.9,51.4,20.6,601.5,1.1667,0.5183,175.45,77.941
2025-02-06 04:00:00,10.37,56.9,2.37,0.361,3,12,0,1718.5,2,0.716,8.07,13.24,405.1,49.3,40.4,16.1,511.0,0.8215,0.5232,104.94,66.832
2025-02-06 04:15:00,10.4,57.9,2.4,0.422,3,12,0,1732.6,2,0.722,8.06,13.23,408.7,50.1,41.0,16.4,516.2,0.8143,0.5245,105.08,67.678
2025-02-06 04:30:00,10.22,61.9,2.59,0.417,3,12,0,1778.3,2,0.741,8.02,13.21,420.4,52.5,43.0,17.2,533.1,0.8284,0.5277,110.41,70.337
2025-02-06 04:45:00,10.85,64.1,3.67,0.387,3,12,0,1950.8,2,0.813,7.87,13.12,465.2,62.5,51.2,20.5,599.3,0.7758,0.523,116.24,78.367
2025-02-06 05:00:00,10.87,68.0,4.47,0.148,3,13,0,1534.1,2,0.639,8.22,13.33,358.4,40.3,33.0,13.2,444.9,0.7986,0.5222,88.81,58.075
2025-02-06 05:15:00,11.31,56.2,3.31,0.108,3,13,0,1467.4,2,0.611,8.28,13.37,341.7,37.3,30.5,12.2,421.8,0.7827,0.5304,82.53,55.925
2025-02-06 05:30:00,10.41,61.3,2.66,0.203,3,13,0,1625.2,2,0.677,8.15,13.29,381.4,44.6,36.5,14.6,477.1,0.7945,0.5275,94.76,62.917
2025-02-06 05:45:00,10.03,61.9,2.42,0.239,3,13,0,1487.2,2,0.62,8.26,13.36,346.7,38.2,31.2,12.5,428.6,0.7672,0.5169,82.2,55.388
2025-02-06 06:00:00,10.24,64.5,3.14,0.107,3,14,0,1444.0,2,0.602,8.3,13.38,335.9,36.3,29.7,11.9,413.8,0.7573,0.52,78.34,53.79
2025-02-06 06:15:00,10.66,54.0,2.66,0.222,3,14,0,1557.3,2,0.649,8.2,13.32,364.2,41.4,33.8,13.5,453.0,0.7882,0.5187,89.26,58.74
2025-02-06 06:30:00,10.32,55.3,2.32,0.165,3,14,0,1558.8,2,0.649,8.2,13.32,364.6,41.4,33.9,13.6,453.5,0.7908,0.52,89.66,58.956
2025-02-06 06:45:00,11.0,64.1,3.82,0.146,3,14,0,1590.7,2,0.663,8.17,13.3,372.7,42.9,35.1,14.1,464.8,0.7761,0.5161,90.18,59.963
2025-02-06 07:00:00,9.84,53.7,1.84,0.224,3,15,0,1507.7,2,0.628,8.24,13.35,351.8,39.1,32.0,12.8,435.7,0.8145,0.5158,88.71,56.184
2025-02-06 07:15:00,10.36,62.3,2.82,0.224,3,15,0,1511.7,2,0.63,8.24,13.34,352.8,39.3,32.1,12.9,437.0,0.8634,0.5195,94.34,56.762
2025-02-06 07:30:00,10.42,65.4,3.5,0.18,3,15,0,1598.7,2,0.666,8.17,13.3,374.7,43.3,35.4,14.2,467.6,0.7973,0.5149,93.21,60.192
2025-02-06 07:45:00,10.49,68.0,4.08,0.181,3,15,0,1527.0,2,0.636,8.23,13.34,356.6,40.0,32.7,13.1,442.4,0.825,0.5169,91.24,57.168
2025-02-06 08:00:00,10.42,57.5,2.42,0.199,3,16,0,1586.3,2,0.661,8.18,13.31,371.5,42.7,35.0,14.0,463.2,0.8205,0.5187,95.02,60.068
2025-02-06 08:15:00,9.85,53.6,1.85,0.173,3,16,0,1614.6,2,0.673,8.15,13.29,378.7,44.1,36.1,14.4,473.3,0.7906,0.5116,93.55,60.529
2025-02-06 08:30:00,10.06,44.1,2.06,0.292,3,16,0,1487.3,2,0.62,8.26,13.36,346.7,38.2,31.2,12.5,428.6,0.7672,0.5138,82.21,55.059
2025-02-06 08:45:00,9.92,51.2,1.92,0.192,3,16,0,1490.8,2,0.621,8.26,13.35,347.5,38.3,31.4,12.5,429.8,0.813,0.5181,87.36,55.674
2025-02-06 09:00:00,9.35,56.8,1.35,0.199,3,17,0,1513.9,2,0.631,8.24,13.34,353.3,39.4,32.2,12.9,437.8,0.7553,0.5139,82.67,56.248
2025-02-06 09:15:00,10.4,60.9,2.58,0.143,3,17,0,1502.8,2,0.626,8.25,13.35,350.6,38.9,31.8,12.7,434.0,0.7791,0.5061,84.53,54.911
2025-02-06 09:30:00,9.21,56.2,1.21,0.147,3,17,0,1551.4,2,0.646,8.21,13.32,362.7,41.1,33.6,13.4,450.9,0.783,0.5187,88.26,58.468
2025-02-06 09:45:00,9.26,40.0,1.26,0.211,3,17,0,1534.1,2,0.639,8.22,13.33,358.4,40.3,33.0,13.2,444.8,0.8011,0.5178,89.09,57.586
2025-02-06 10:00:00,8.32,60.0,0.32,0.153,3,18,0,1424.6,2,0.594,8.31,13.39,331.0,35.5,29.0,11.6,407.2,1.1194,0.5144,113.95,52.364
2025-02-06 10:15:00,9.66,49.4,1.66,0.187,3,18,0,1577.6,2,0.657,8.19,13.31,369.3,42.3,34.6,13.8,460.1,1.1572,0.5117,133.11,58.862
2025-02-06 10:30:00,8.51,59.9,0.51,0.16,3,18,0,1334.3,2,0.556,8.39,13.43,308.7,31.8,26.0,10.4,377.0,1.1001,0.5026,103.68,47.363
2025-02-06 10:45:00,9.53,60.2,1.57,0.183,3,18,0,1534.4,2,0.639,8.22,13.33,358.5,40.3,33.0,13.2,444.9,1.0907,0.5155,121.32,57.342
2025-02-06 11:00:00,9.58,54.7,1.58,0.195,3,19,0,1535.8,2,0.64,8.22,13.33,358.8,40.4,33.0,13.2,445.4,1.13,0.5161,125.83,57.473
2025-02-06 11:15:00,8.43,61.4,0.71,0.2,3,19,0,1389.3,2,0.579,8.34,13.41,322.3,34.0,27.8,11.1,395.3,1.0722,0.5122,105.95,50.617
2025-02-06 11:30:00,7.68,58.2,-0.32,0.143,3,19,0,1361.9,2,0.567,8.37,13.42,315.5,32.9,26.9,10.8,386.1,1.1025,0.5115,106.43,49.376
2025-02-06 11:45:00,8.78,61.8,1.15,0.259,3,19,0,1592.2,2,0.663,8.17,13.3,373.0,43.0,35.2,14.1,465.3,1.1467,0.5112,133.39,59.472
2025-02-06 12:00:00,7.56,69.1,1.39,0.264,3,20,0,1360.3,2,0.567,8.37,13.42,315.1,32.9,26.9,10.8,385.6,1.1565,0.5187,111.49,50.001
2025-02-06 12:15:00,8.34,70.7,2.49,0.275,3,20,0,1491.3,2,0.621,8.26,13.35,347.7,38.4,31.4,12.6,430.0,1.1321,0.5211,121.69,56.013
2025-02-06 12:30:00,8.48,59.7,0.48,0.206,3,20,0,1396.9,2,0.582,8.34,13.4,324.2,34.3,28.1,11.2,397.8,1.1489,0.5173,114.27,51.451
2025-02-06 12:45:00,8.15,56.4,0.15,0.27,3,20,0,1386.5,2,0.578,8.34,13.41,321.6,33.9,27.7,11.1,394.4,1.1681,0.519,115.16,51.165
2025-02-06 13:00:00,8.03,75.1,3.04,0.412,3,21,0,1534.9,2,0.64,8.22,13.33,358.6,40.3,33.0,13.2,445.1,1.1312,0.5087,125.88,56.61
2025-02-06 13:15:00,7.23,62.6,-0.25,0.105,3,21,0,1054.8,2,0.439,8.62,13.57,240.8,22.1,18.1,7.2,288.2,1.094,0.5129,78.82,36.957
2025-02-06 13:30:00,8.02,77.9,3.59,0.28,3,21,0,1523.5,2,0.635,8.23,13.34,355.7,39.8,32.6,13.0,441.2,1.1745,0.5217,129.53,57.535
2025-02-06 13:45:00,7.01,62.7,-0.44,0.231,3,21,0,1409.9,2,0.587,8.33,13.4,327.4,34.9,28.5,11.4,402.2,1.1497,0.5101,115.6,51.293
2025-02-06 14:00:00,5.88,60.9,-1.93,0.127,3,22,0,1337.0,2,0.557,8.39,13.43,309.4,31.9,26.1,10.4,377.9,0.8504,0.5165,80.34,48.799
2025-02-06 14:15:00,6.96,65.7,0.11,0.284,3,22,0,1500.4,2,0.625,8.25,13.35,349.9,38.8,31.7,12.7,433.1,0.7963,0.5152,86.22,55.781
2025-02-06 14:30:00,8.42,73.3,3.08,0.186,3,22,0,1466.5,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.5,0.7587,0.5248,79.94,55.293
2025-02-06 14:45:00,7.42,62.3,-0.11,0.178,3,22,0,1282.8,2,0.534,8.43,13.46,296.1,29.9,24.4,9.8,360.1,0.7983,0.5186,71.87,46.686
2025-02-06 15:00:00,6.77,71.7,1.12,0.181,3,23,0,1383.1,2,0.576,8.35,13.41,320.8,33.8,27.6,11.1,393.2,0.7926,0.5139,77.92,50.518
2025-02-06 15:15:00,6.43,81.3,2.69,0.211,3,23,0,1499.3,2,0.625,8.25,13.35,349.7,38.7,31.7,12.7,432.7,0.7848,0.5203,84.9,56.29
2025-02-06 15:30:00,6.38,71.6,0.7,0.178,3,23,0,1325.4,2,0.552,8.4,13.44,306.5,31.5,25.8,10.3,374.1,0.8296,0.5194,77.58,48.574
2025-02-06 15:45:00,7.26,73.3,1.92,0.293,3,23,0,1384.0,2,0.577,8.35,13.41,321.0,33.8,27.7,11.1,393.5,0.81,0.5232,79.68,51.471
2025-02-06 16:00:00,7.21,66.3,0.47,0.187,4,0,0,1317.1,2,0.549,8.4,13.44,304.5,31.2,25.5,10.2,371.3,0.5815,0.5254,53.98,48.773
2025-02-06 16:15:00,6.66,70.4,0.74,0.16,4,0,0,1271.6,2,0.53,8.44,13.46,293.3,29.4,24.1,9.6,356.5,0.7002,0.5206,62.4,46.401
2025-02-06 16:30:00,6.24,78.0,1.84,0.177,4,0,0,1321.8,2,0.551,8.4,13.44,305.7,31.3,25.6,10.3,372.9,0.6171,0.5219,57.53,48.656
2025-02-06 16:45:00,5.61,74.9,0.58,0.203,4,0,0,1297.6,2,0.541,8.42,13.45,299.7,30.4,24.9,10.0,364.9,0.5841,0.5219,53.29,47.618
2025-02-06 17:00:00,5.78,85.6,2.91,0.281,4,1,0,1560.0,2,0.65,8.2,13.32,364.9,41.5,33.9,13.6,453.9,0.6224,0.5186,70.63,58.849
2025-02-06 17:15:00,6.72,70.0,0.73,0.183,4,1,0,1296.8,2,0.54,8.42,13.45,299.5,30.4,24.9,9.9,364.7,0.6466,0.5259,58.95,47.946
2025-02-06 17:30:00,5.71,78.5,1.4,0.322,4,1,0,1382.5,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,393.0,0.58,0.5293,56.99,52.005
2025-02-06 17:45:00,6.25,78.7,2.0,0.241,4,1,0,1371.5,2,0.571,8.36,13.41,317.9,33.3,27.2,10.9,389.3,0.6636,0.5325,64.59,51.833
2025-02-06 18:00:00,5.93,83.4,2.61,0.164,4,2,0,1222.9,2,0.51,8.48,13.49,281.4,27.7,22.6,9.1,340.8,0.6104,0.522,52.0,44.47
2025-02-06 18:15:00,6.74,93.7,5.48,0.159,4,2,0,1428.8,2,0.595,8.31,13.39,332.1,35.7,29.2,11.7,408.6,0.6158,0.5343,62.91,54.577
2025-02-06 18:30:00,5.4,75.7,0.55,0.196,4,2,0,1378.2,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.6,0.6511,0.5298,63.74,51.863
2025-02-06 18:45:00,6.58,79.4,2.45,0.301,4,2,0,1313.9,2,0.547,8.41,13.44,303.7,31.0,25.4,10.2,370.3,0.6603,0.5281,61.12,48.882
2025-02-06 19:00:00,6.73,72.4,1.22,0.136,4,3,0,1266.4,2,0.528,8.44,13.47,292.1,29.2,23.9,9.6,354.8,0.6259,0.5271,55.52,46.756
2025-02-06 19:15:00,7.0,80.0,3.0,0.25,4,3,0,1351.0,2,0.563,8.37,13.42,312.8,32.5,26.6,10.6,382.5,0.6326,0.5356,60.49,51.218
2025-02-06 19:30:00,7.42,85.5,4.53,0.205,4,3,0,1448.7,2,0.604,8.29,13.38,337.1,36.5,29.9,11.9,415.4,0.625,0.5344,64.9,55.495
2025-02-06 19:45:00,6.79,86.2,4.02,0.283,4,3,0,1496.0,2,0.623,8.25,13.35,348.8,38.6,31.6,12.6,431.6,0.6571,0.5342,70.9,57.643
2025-02-06 20:00:00,7.66,70.5,1.76,0.25,4,4,0,1586.9,2,0.661,8.18,13.31,371.7,42.8,35.0,14.0,463.4,0.5974,0.5389,69.21,62.435
2025-02-06 20:15:00,6.05,87.1,3.47,0.186,4,4,0,1447.4,2,0.603,8.29,13.38,336.7,36.5,29.8,11.9,414.9,0.6404,0.5351,66.43,55.51
2025-02-06 20:30:00,6.42,80.4,2.51,0.117,4,4,0,1326.2,2,0.553,8.39,13.44,306.7,31.5,25.8,10.3,374.3,0.6392,0.5334,59.82,49.916
2025-02-06 20:45:00,6.77,89.3,4.62,0.202,4,4,0,1400.7,2,0.584,8.33,13.4,325.1,34.5,28.2,11.3,399.1,0.6415,0.5396,64.01,53.839
2025-02-06 21:00:00,7.87,91.5,6.17,0.248,4,5,0,1530.0,2,0.638,8.22,13.33,357.4,40.1,32.8,13.1,443.4,0.6331,0.5416,70.18,60.036
2025-02-06 21:15:00,7.45,79.0,3.24,0.159,4,5,0,1432.2,2,0.597,8.31,13.38,332.9,35.8,29.3,11.7,409.8,0.6172,0.5346,63.23,54.77
2025-02-06 21:30:00,7.57,84.1,4.39,0.122,4,5,0,1451.8,2,0.605,8.29,13.37,337.8,36.6,30.0,12.0,416.4,0.6314,0.5319,65.73,55.378
2025-02-06 21:45:00,7.18,79.1,2.99,0.165,4,5,0,1341.3,2,0.559,8.38,13.43,310.4,32.1,26.3,10.5,379.3,0.5948,0.5347,56.4,50.703
2025-02-06 22:00:00,7.29,88.0,4.89,0.236,4,6,0,1388.5,2,0.579,8.34,13.41,322.1,34.0,27.8,11.1,395.0,0.8401,0.5342,82.96,52.752
2025-02-06 22:15:00,6.93,80.0,2.93,0.227,4,6,0,1198.3,2,0.499,8.5,13.5,275.4,26.8,21.9,8.8,332.9,0.7971,0.5322,66.35,44.294
2025-02-06 22:30:00,7.27,71.7,1.61,0.159,4,6,0,1323.0,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.3,0.8441,0.5306,78.77,49.512
2025-02-06 22:45:00,7.68,84.8,4.64,0.207,4,6,0,1330.5,2,0.554,8.39,13.43,307.8,31.7,25.9,10.4,375.8,0.8022,0.537,75.36,50.443
2025-02-06 23:00:00,8.15,73.5,2.86,0.179,4,7,0,1279.0,2,0.533,8.43,13.46,295.2,29.7,24.3,9.7,358.9,0.8017,0.5346,71.93,47.967
2025-02-06 23:15:00,7.96,79.5,3.86,0.179,4,7,0,1403.3,2,0.585,8.33,13.4,325.8,34.6,28.3,11.3,400.0,0.7497,0.5302,74.97,53.016
2025-02-06 23:30:00,8.36,82.1,4.78,0.197,4,7,0,1558.6,2,0.649,8.2,13.32,364.6,41.4,33.9,13.6,453.4,0.8027,0.5365,90.99,60.817
2025-02-06 23:45:00,7.71,79.6,3.63,0.17,4,7,0,1087.7,2,0.453,8.59,13.56,248.7,23.1,18.9,7.6,298.3,0.7793,0.535,58.12,39.899
2025-02-07 00:00:00,9.74,77.3,5.21,0.313,4,8,0,1592.3,2,0.663,8.17,13.3,373.1,43.0,35.2,14.1,465.3,0.8018,0.5334,93.28,62.054
2025-02-07 00:15:00,8.71,71.4,2.99,0.395,4,8,0,1574.4,2,0.656,8.19,13.31,368.5,42.2,34.5,13.8,459.0,0.7763,0.5274,89.08,60.513
2025-02-07 00:30:00,9.34,84.6,6.26,0.484,4,8,0,1590.9,2,0.663,8.17,13.3,372.7,42.9,35.1,14.1,464.8,0.7658,0.5334,88.99,61.99
2025-02-07 00:45:00,8.88,78.5,4.59,0.484,4,8,0,1742.0,2,0.726,8.05,13.23,411.1,50.6,41.4,16.6,519.6,0.7665,0.5315,99.58,69.045
2025-02-07 01:00:00,9.73,67.0,3.13,0.736,4,9,0,2068.9,3,0.575,8.35,13.41,479.7,33.6,27.5,16.5,557.4,1.1823,0.5332,164.74,74.301
2025-02-07 01:15:00,8.92,71.1,3.14,0.844,4,9,0,2102.0,3,0.584,8.33,13.4,487.9,34.5,28.2,16.9,567.6,1.1585,0.5335,164.4,75.707
2025-02-07 01:30:00,9.52,74.8,4.48,0.815,4,9,0,2189.0,3,0.608,8.28,13.37,509.5,37.0,30.2,18.1,594.9,1.122,0.5341,166.87,79.437
2025-02-07 01:45:00,10.31,56.8,2.31,0.722,4,9,0,1903.7,2,0.793,7.91,13.15,452.9,59.7,48.8,19.5,580.9,1.1939,0.5318,173.39,77.233
2025-02-07 02:00:00,10.38,68.7,4.11,1.0,4,10,0,2424.0,3,0.673,8.15,13.29,568.6,44.2,36.1,21.7,670.5,1.1648,0.5274,195.26,88.413
2025-02-07 02:15:00,9.99,68.2,3.63,0.993,4,10,0,2294.5,3,0.637,8.23,13.34,535.9,40.1,32.8,19.7,628.5,1.1628,0.5324,182.7,83.657
2025-02-07 02:30:00,9.94,74.7,4.87,1.0,4,10,0,2352.6,3,0.653,8.19,13.32,550.5,41.9,34.3,20.6,647.2,1.1368,0.5286,183.95,85.531
2025-02-07 02:45:00,9.35,71.2,3.58,0.97,4,10,0,2304.8,3,0.64,8.22,13.33,538.5,40.4,33.1,19.8,631.8,1.1661,0.536,184.18,84.659
2025-02-07 03:00:00,9.69,72.3,4.15,0.855,4,11,0,2090.1,3,0.581,8.34,13.4,485.0,34.2,28.0,16.8,563.9,1.1382,0.5216,160.46,73.527
2025-02-07 03:15:00,10.84,49.7,2.84,0.798,4,11,0,2059.6,3,0.572,8.36,13.41,477.4,33.4,27.3,16.4,554.5,1.1666,0.5295,161.71,73.398
2025-02-07 03:30:00,9.88,66.0,3.08,0.899,4,11,0,2112.3,3,0.587,8.33,13.4,490.5,34.8,28.5,17.1,570.8,1.1621,0.5286,165.84,75.428
2025-02-07 03:45:00,9.57,51.2,1.57,0.821,4,11,0,2176.5,3,0.605,8.29,13.37,506.4,36.6,30.0,18.0,591.0,1.1058,0.5208,163.37,76.937
2025-02-07 04:00:00,11.09,59.5,3.09,0.425,4,12,0,1829.7,2,0.762,7.98,13.19,433.7,55.4,45.3,18.1,552.5,0.7786,0.52,107.55,71.836
2025-02-07 04:15:00,10.14,61.7,2.48,0.407,4,12,0,1677.7,2,0.699,8.1,13.26,394.7,47.2,38.6,15.5,496.0,0.7404,0.5258,91.81,65.209
2025-02-07 04:30:00,11.17,58.7,3.17,0.537,4,12,0,2015.9,2,0.84,7.82,13.09,482.3,66.6,54.5,21.8,625.1,0.7539,0.5293,117.82,82.727
2025-02-07 04:45:00,11.22,60.1,3.25,0.354,4,12,0,1789.9,2,0.746,8.01,13.21,423.4,53.2,43.5,17.4,537.5,0.7999,0.5228,107.48,70.246
2025-02-07 05:00:00,11.11,59.4,3.11,0.18,4,13,0,1582.8,2,0.66,8.18,13.31,370.7,42.6,34.8,13.9,462.0,0.8227,0.5201,95.02,60.068
2025-02-07 05:15:00,10.75,55.4,2.75,0.191,4,13,0,1578.8,2,0.658,8.18,13.31,369.7,42.4,34.7,13.9,460.6,0.8987,0.5224,103.48,60.153
2025-02-07 05:30:00,11.35,68.5,5.05,0.19,4,13,0,1537.5,2,0.641,8.22,13.33,359.2,40.4,33.1,13.2,446.0,0.7631,0.5202,85.09,58.006
2025-02-07 05:45:00,10.96,58.3,2.96,0.135,4,13,0,1670.1,2,0.696,8.11,13.26,392.8,46.8,38.3,15.3,493.3,0.8248,0.5189,101.71,63.986
2025-02-07 06:00:00,10.36,55.2,2.36,0.16,4,14,0,1518.1,2,0.633,8.23,13.34,354.4,39.6,32.4,12.9,439.3,0.8048,0.5188,88.38,56.966
2025-02-07 06:15:00,11.71,59.0,3.71,0.19,4,14,0,1565.4,2,0.652,8.2,13.32,366.3,41.7,34.1,13.7,455.8,0.7672,0.5201,87.42,59.268
2025-02-07 06:30:00,10.05,72.2,4.49,0.091,4,14,0,1399.0,2,0.583,8.33,13.4,324.7,34.4,28.2,11.3,398.6,0.8288,0.5121,82.58,51.026
2025-02-07 06:45:00,10.66,50.0,2.66,0.2,4,14,0,1554.9,2,0.648,8.2,13.32,363.6,41.2,33.7,13.5,452.1,0.7936,0.5215,89.7,58.945
2025-02-07 07:00:00,11.04,58.1,3.04,0.247,4,15,0,1473.6,2,0.614,8.27,13.36,343.3,37.6,30.8,12.3,423.9,0.8243,0.5187,87.36,54.969
2025-02-07 07:15:00,11.25,54.4,3.25,0.144,4,15,0,1490.1,2,0.621,8.26,13.35,347.4,38.3,31.3,12.5,429.6,0.8044,0.5123,86.39,55.016
2025-02-07 07:30:00,9.57,53.5,1.57,0.118,4,15,0,1523.9,2,0.635,8.23,13.34,355.8,39.8,32.6,13.0,441.3,0.7753,0.5209,85.53,57.46
2025-02-07 07:45:00,10.21,51.0,2.21,0.225,4,15,0,1562.3,2,0.651,8.2,13.32,365.5,41.6,34.0,13.6,454.7,0.8237,0.5153,93.64,58.584
2025-02-07 08:00:00,10.05,52.7,2.05,0.167,4,16,0,1405.2,2,0.586,8.33,13.4,326.2,34.7,28.4,11.3,400.6,0.8224,0.5071,82.37,50.787
2025-02-07 08:15:00,10.73,52.8,2.73,0.286,4,16,0,1477.5,2,0.616,8.27,13.36,344.2,37.8,30.9,12.4,425.2,0.7893,0.5202,83.91,55.302
2025-02-07 08:30:00,10.65,49.1,2.65,0.244,4,16,0,1465.9,2,0.611,8.28,13.37,341.3,37.2,30.5,12.2,421.3,0.7973,0.5082,83.97,53.519
2025-02-07 08:45:00,10.17,58.4,2.17,0.106,4,16,0,1353.7,2,0.564,8.37,13.42,313.5,32.6,26.7,10.7,383.4,0.8358,0.5171,80.11,49.568
2025-02-07 09:00:00,10.04,54.0,2.04,0.168,4,17,0,1425.3,2,0.594,8.31,13.39,331.2,35.5,29.1,11.6,407.4,0.7752,0.5143,78.96,52.387
2025-02-07 09:15:00,9.43,64.9,2.41,0.232,4,17,0,1584.4,2,0.66,8.18,13.31,371.1,42.6,34.9,14.0,462.5,0.769,0.5212,88.92,60.269
2025-02-07 09:30:00,10.11,54.4,2.11,0.279,4,17,0,1642.8,2,0.685,8.13,13.28,385.8,45.5,37.2,14.9,483.4,0.7989,0.5199,96.55,62.833
2025-02-07 09:45:00,9.35,52.3,1.35,0.233,4,17,0,1609.3,2,0.671,8.16,13.3,377.4,43.8,35.9,14.3,471.4,0.795,0.516,93.69,60.812
2025-02-07 10:00:00,8.21,54.6,0.21,0.255,4,18,0,1635.9,2,0.682,8.14,13.28,384.1,45.1,36.9,14.8,480.9,1.173,0.5209,141.03,62.623
2025-02-07 10:15:00,8.88,68.7,2.62,0.221,4,18,0,1470.3,2,0.613,8.27,13.36,342.4,37.4,30.6,12.3,422.8,1.1546,0.5208,122.03,55.037
2025-02-07 10:30:00,8.66,53.7,0.66,0.325,4,18,0,1409.2,2,0.587,8.33,13.4,327.2,34.8,28.5,11.4,402.0,1.1578,0.5059,116.36,50.839
2025-02-07 10:45:00,8.94,49.2,0.94,0.134,4,18,0,1304.1,2,0.543,8.41,13.45,301.3,30.7,25.1,10.0,367.1,1.1335,0.5161,104.02,47.361
2025-02-07 11:00:00,8.0,59.4,-0.0,0.194,4,19,0,1368.3,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.3,1.1585,0.51,112.45,49.505
2025-02-07 11:15:00,8.54,57.8,0.54,0.223,4,19,0,1413.7,2,0.589,8.32,13.39,328.4,35.0,28.7,11.5,403.5,1.1448,0.5154,115.49,51.998
2025-02-07 11:30:00,8.11,58.7,0.11,0.196,4,19,0,1454.2,2,0.606,8.29,13.37,338.4,36.7,30.1,12.0,417.2,1.1741,0.515,122.47,53.717
2025-02-07 11:45:00,8.53,65.1,1.56,0.165,4,19,0,1449.1,2,0.604,8.29,13.38,337.1,36.5,29.9,12.0,415.5,1.1115,0.5162,115.46,53.624
2025-02-07 12:00:00,8.45,61.0,0.65,0.247,4,20,0,1514.9,2,0.631,8.24,13.34,353.6,39.4,32.3,12.9,438.2,1.1686,0.515,128.01,56.418
2025-02-07 12:15:00,7.74,70.7,1.88,0.141,4,20,0,1280.6,2,0.534,8.43,13.46,295.5,29.8,24.4,9.7,359.4,1.1274,0.5149,101.29,46.265
2025-02-07 12:30:00,8.47,63.0,1.08,0.182,4,20,0,1311.2,2,0.546,8.41,13.44,303.0,30.9,25.3,10.1,369.4,1.135,0.5134,104.82,47.409
2025-02-07 12:45:00,8.26,66.7,1.6,0.204,4,20,0,1342.2,2,0.559,8.38,13.43,310.7,32.1,26.3,10.5,379.6,1.1381,0.5204,108.01,49.387
2025-02-07 13:00:00,8.4,73.4,3.08,0.286,4,21,0,1452.1,2,0.605,8.29,13.37,337.9,36.7,30.0,12.0,416.5,1.1515,0.5193,119.91,54.073
2025-02-07 13:15:00,8.07,57.8,0.07,0.235,4,21,0,1385.5,2,0.577,8.35,13.41,321.4,33.9,27.7,11.1,394.0,1.1131,0.5225,109.65,51.47
2025-02-07 13:30:00,8.0,79.6,3.92,0.17,4,21,0,1301.1,2,0.542,8.42,13.45,300.6,30.5,25.0,10.0,366.1,1.1064,0.5183,101.26,47.438
2025-02-07 13:45:00,7.35,60.1,-0.63,0.178,4,21,0,1374.1,2,0.573,8.35,13.41,318.6,33.4,27.3,10.9,390.2,1.1231,0.5237,109.56,51.089
2025-02-07 14:00:00,7.39,69.0,1.2,0.209,4,22,0,1294.9,2,0.54,8.42,13.45,299.0,30.3,24.8,9.9,364.1,0.8175,0.5184,74.41,47.179
2025-02-07 14:15:00,5.97,75.7,1.1,0.214,4,22,0,1375.5,2,0.573,8.35,13.41,318.9,33.5,27.4,11.0,390.7,0.7903,0.5248,77.19,51.255
2025-02-07 14:30:00,7.65,70.1,1.68,0.1,4,22,0,1342.5,2,0.559,8.38,13.43,310.7,32.1,26.3,10.5,379.7,0.8238,0.5157,78.2,48.958
2025-02-07 14:45:00,7.2,70.6,1.31,0.279,4,22,0,1631.2,2,0.68,8.14,13.28,382.9,44.9,36.7,14.7,479.2,0.8136,0.5226,97.47,62.607
2025-02-07 15:00:00,6.05,70.1,0.08,0.245,4,23,0,1473.3,2,0.614,8.27,13.36,343.2,37.6,30.7,12.3,423.8,0.822,0.5214,87.09,55.248
2025-02-07 15:15:00,6.97,72.8,1.53,0.223,4,23,0,1344.3,2,0.56,8.38,13.43,311.2,32.2,26.4,10.5,380.3,0.7866,0.5184,74.79,49.288
2025-02-07 15:30:00,7.28,77.7,2.81,0.165,4,23,0,1182.6,2,0.493,8.51,13.51,271.6,26.3,21.5,8.6,328.0,0.7584,0.5258,62.18,43.112
2025-02-07 15:45:00,7.97,60.4,0.05,0.138,4,23,0,1323.5,2,0.551,8.4,13.44,306.1,31.4,25.7,10.3,373.4,0.7978,0.5164,74.48,48.211
2025-02-07 16:00:00,6.55,70.7,0.69,0.142,5,0,1,1338.8,2,0.558,8.38,13.43,309.8,32.0,26.2,10.5,378.5,0.5965,0.5248,56.44,49.653
2025-02-07 16:15:00,7.42,73.7,2.17,0.121,5,0,1,1243.1,2,0.518,8.46,13.48,286.4,28.4,23.2,9.3,347.3,0.6396,0.5182,55.53,44.987
2025-02-07 16:30:00,7.44,84.7,4.38,0.215,5,0,1,1481.4,2,0.617,8.27,13.36,345.2,37.9,31.0,12.4,426.6,0.58,0.5259,61.85,56.088
2025-02-07 16:45:00,7.11,75.8,2.26,0.182,5,0,1,1318.9,2,0.55,8.4,13.44,304.9,31.2,25.5,10.2,371.9,0.6098,0.5188,56.7,48.24
2025-02-07 17:00:00,6.76,78.2,2.41,0.152,5,1,1,1347.7,2,0.562,8.38,13.43,312.0,32.4,26.5,10.6,381.4,0.5885,0.5276,56.12,50.316
2025-02-07 17:15:00,6.96,83.1,3.58,0.062,5,1,1,1355.0,2,0.565,8.37,13.42,313.8,32.6,26.7,10.7,383.9,0.58,0.5311,55.66,50.964
2025-02-07 17:30:00,6.15,75.2,1.19,0.22,5,1,1,1363.5,2,0.568,8.36,13.42,315.9,33.0,27.0,10.8,386.7,0.5811,0.5307,56.17,51.299
2025-02-07 17:45:00,5.78,74.7,0.72,0.233,5,1,1,1477.8,2,0.616,8.27,13.36,344.3,37.8,30.9,12.4,425.3,0.6138,0.5268,65.27,56.013
2025-02-07 18:00:00,6.11,93.4,4.79,0.159,5,2,1,1278.6,2,0.533,8.43,13.46,295.0,29.7,24.3,9.7,358.7,0.58,0.5233,52.02,46.932
2025-02-07 18:15:00,5.74,85.6,2.86,0.204,5,2,1,1340.9,2,0.559,8.38,13.43,310.4,32.1,26.2,10.5,379.2,0.5954,0.5294,56.44,50.185
2025-02-07 18:30:00,6.59,87.7,4.12,0.105,5,2,1,1473.9,2,0.614,8.27,13.36,343.3,37.6,30.8,12.3,424.0,0.58,0.532,61.48,56.396
2025-02-07 18:45:00,6.7,84.5,3.61,0.041,5,2,1,1198.6,2,0.499,8.5,13.5,275.5,26.8,21.9,8.8,333.0,0.6031,0.5346,50.22,44.515
2025-02-07 19:00:00,7.07,76.9,2.45,0.091,5,3,1,1434.1,2,0.598,8.3,13.38,333.4,35.9,29.4,11.7,410.4,0.6147,0.5287,63.07,54.239
2025-02-07 19:15:00,7.22,86.1,4.44,0.155,5,3,1,1359.7,2,0.567,8.37,13.42,315.0,32.8,26.9,10.7,385.4,0.58,0.5321,55.89,51.267
2025-02-07 19:30:00,6.72,89.0,4.52,0.085,5,3,1,1285.3,2,0.536,8.43,13.46,296.7,29.9,24.5,9.8,360.9,0.6285,0.5322,56.71,48.018
2025-02-07 19:45:00,7.45,90.3,5.51,0.124,5,3,1,1356.2,2,0.565,8.37,13.42,314.1,32.7,26.7,10.7,384.3,0.58,0.531,55.72,51.009
2025-02-07 20:00:00,6.97,84.0,3.77,0.039,5,4,1,1281.1,2,0.534,8.43,13.46,295.6,29.8,24.4,9.7,359.5,0.5968,0.5377,53.64,48.335
2025-02-07 20:15:00,7.61,83.6,4.33,0.085,5,4,1,1275.2,2,0.531,8.44,13.46,294.2,29.6,24.2,9.7,357.6,0.58,0.5337,51.86,47.715
2025-02-07 20:30:00,6.96,80.8,3.12,0.127,5,4,1,1415.7,2,0.59,8.32,13.39,328.9,35.1,28.7,11.5,404.2,0.58,0.5364,58.61,54.196
2025-02-07 20:45:00,7.03,87.9,4.61,0.117,5,4,1,1407.9,2,0.587,8.33,13.4,326.9,34.8,28.5,11.4,401.5,0.6283,0.5317,63.07,53.377
2025-02-07 21:00:00,7.71,93.1,6.32,0.113,5,5,1,1364.7,2,0.569,8.36,13.42,316.2,33.0,27.0,10.8,387.1,0.58,0.5347,56.13,51.747
2025-02-07 21:15:00,6.42,78.3,2.09,0.106,5,5,1,1109.1,2,0.462,8.58,13.55,253.9,23.8,19.5,7.8,304.9,0.6105,0.5301,46.54,40.412
2025-02-07 21:30:00,6.86,86.2,4.1,0.045,5,5,1,1152.5,2,0.48,8.54,13.52,264.3,25.2,20.6,8.3,318.5,0.58,0.5377,46.18,42.814
2025-02-07 21:45:00,7.27,81.4,3.55,0.148,5,5,1,1304.9,2,0.544,8.41,13.45,301.5,30.7,25.1,10.0,367.3,0.5805,0.5363,53.31,49.248
2025-02-07 22:00:00,7.0,82.7,3.55,0.163,5,6,1,1424.5,2,0.594,8.31,13.39,331.0,35.5,29.0,11.6,407.1,0.6982,0.535,71.07,54.452
2025-02-07 22:15:00,7.68,76.9,3.06,0.203,5,6,1,1503.4,2,0.626,8.25,13.35,350.7,38.9,31.8,12.7,434.2,0.7379,0.5244,80.1,56.919
2025-02-07 22:30:00,8.6,80.2,4.64,0.095,5,6,1,1321.0,2,0.55,8.4,13.44,305.4,31.3,25.6,10.2,372.6,0.6916,0.5377,64.42,50.088
2025-02-07 22:45:00,7.06,78.7,2.8,0.165,5,6,1,1260.6,2,0.525,8.45,13.47,290.6,29.0,23.7,9.5,352.9,0.7253,0.5306,63.99,46.81
2025-02-07 23:00:00,7.95,75.3,3.02,0.078,5,7,1,1322.9,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.3,0.7446,0.5426,69.48,50.63
2025-02-07 23:15:00,8.53,78.8,4.28,0.151,5,7,1,1273.5,2,0.531,8.44,13.46,293.8,29.5,24.1,9.7,357.1,0.7401,0.5379,66.07,48.017
2025-02-07 23:30:00,7.65,89.4,5.54,0.238,5,7,1,1283.0,2,0.535,8.43,13.46,296.1,29.9,24.4,9.8,360.2,0.71,0.5327,63.93,47.966
2025-02-07 23:45:00,10.72,75.8,5.88,0.096,5,7,1,1588.1,2,0.662,8.18,13.31,372.0,42.8,35.0,14.0,463.8,0.7649,0.5384,88.7,62.433
2025-02-08 00:00:00,9.24,78.3,4.91,0.334,5,8,1,1602.3,2,0.668,8.16,13.3,375.6,43.5,35.6,14.2,468.9,0.7479,0.5356,87.67,62.788
2025-02-08 00:15:00,9.71,82.7,6.25,0.281,5,8,1,1603.1,2,0.668,8.16,13.3,375.8,43.5,35.6,14.2,469.2,0.7186,0.5297,84.29,62.13
2025-02-08 00:30:00,8.51,74.5,3.4,0.281,5,8,1,1447.5,2,0.603,8.29,13.38,336.7,36.5,29.8,11.9,415.0,0.7338,0.5354,76.12,55.537
2025-02-08 00:45:00,8.25,85.4,5.33,0.208,5,8,1,1460.2,2,0.608,8.28,13.37,339.9,37.0,30.3,12.1,419.3,0.7307,0.5335,76.59,55.922
2025-02-08 01:00:00,8.29,77.8,3.85,0.493,5,9,1,1738.6,2,0.724,8.05,13.23,410.3,50.4,41.2,16.5,518.4,1.0224,0.5376,132.49,69.662
2025-02-08 01:15:00,10.7,69.4,4.57,0.538,5,9,1,1887.6,2,0.786,7.93,13.16,448.7,58.7,48.0,19.2,574.7,1.0786,0.5349,154.97,76.843
2025-02-08 01:30:00,8.07,68.6,1.79,0.468,5,9,1,1763.7,2,0.735,8.03,13.22,416.7,51.7,42.3,16.9,527.7,1.0271,0.5325,135.5,70.254
2025-02-08 01:45:00,9.46,69.3,3.32,0.552,5,9,1,1756.3,2,0.732,8.04,13.22,414.8,51.3,42.0,16.8,524.9,1.0325,0.5349,135.49,70.191
2025-02-08 02:00:00,9.78,68.0,3.38,0.66,5,10,1,1882.8,2,0.784,7.93,13.16,447.5,58.4,47.8,19.1,572.8,1.0876,0.5363,155.76,76.804
2025-02-08 02:15:00,9.81,69.1,3.62,0.706,5,10,1,1995.2,2,0.831,7.84,13.1,476.8,65.3,53.4,21.4,616.9,1.0708,0.5237,165.14,80.757
2025-02-08 02:30:00,9.72,69.8,3.69,0.476,5,10,1,1757.0,2,0.732,8.04,13.22,415.0,51.4,42.0,16.8,525.2,1.0746,0.5289,141.09,69.439
2025-02-08 02:45:00,9.14,67.3,2.6,0.648,5,10,1,1852.1,2,0.772,7.96,13.17,439.5,56.7,46.4,18.5,561.1,1.0196,0.5256,143.02,73.728
2025-02-08 03:00:00,9.53,64.1,2.35,0.491,5,11,1,1749.2,2,0.729,8.04,13.23,413.0,51.0,41.7,16.7,522.3,1.045,0.5291,136.45,69.085
2025-02-08 03:15:00,11.89,71.2,6.13,0.584,5,11,1,2018.6,2,0.841,7.82,13.09,483.0,66.8,54.6,21.9,626.2,1.0839,0.5267,169.7,82.467
2025-02-08 03:30:00,10.03,72.1,4.45,0.572,5,11,1,1864.8,2,0.777,7.95,13.17,442.8,57.4,47.0,18.8,565.9,1.0337,0.5246,146.25,74.222
2025-02-08 03:45:00,10.26,63.4,2.95,0.593,5,11,1,1775.7,2,0.74,8.02,13.21,419.8,52.4,42.9,17.1,532.2,1.006,0.5279,133.84,70.237
2025-02-08 04:00:00,10.54,60.2,2.57,0.155,5,12,1,1444.7,2,0.602,8.3,13.38,336.1,36.3,29.7,11.9,414.0,0.7285,0.5172,75.4,53.534
2025-02-08 04:15:00,9.34,62.2,1.78,0.221,5,12,1,1412.5,2,0.589,8.32,13.39,328.1,35.0,28.6,11.4,403.1,0.6875,0.5165,69.28,52.046
2025-02-08 04:30:00,9.86,58.0,1.86,0.259,5,12,1,1620.1,2,0.675,8.15,13.29,380.1,44.4,36.3,14.5,475.3,0.7342,0.528,87.23,62.731
2025-02-08 04:45:00,10.15,64.9,3.14,0.317,5,12,1,1601.3,2,0.667,8.17,13.3,375.3,43.4,35.5,14.2,468.5,0.7396,0.5274,86.63,61.784
2025-02-08 05:00:00,10.83,58.7,2.83,0.155,5,13,1,1437.5,2,0.599,8.3,13.38,334.3,36.0,29.5,11.8,411.5,0.7123,0.5266,73.29,54.179
2025-02-08 05:15:00,10.14,62.7,2.68,0.162,5,13,1,1567.1,2,0.653,8.19,13.32,366.7,41.8,34.2,13.7,456.4,0.7216,0.5246,82.34,59.858
2025-02-08 05:30:00,10.76,59.4,2.76,0.132,5,13,1,1389.0,2,0.579,8.34,13.41,322.2,34.0,27.8,11.1,395.2,0.733,0.5217,72.42,51.543
2025-02-08 05:45:00,9.5,63.4,2.18,0.047,5,13,1,1255.6,2,0.523,8.45,13.47,289.4,28.8,23.6,9.4,351.3,0.7442,0.5176,65.36,45.457
2025-02-08 06:00:00,10.36,65.5,3.47,0.099,5,14,1,1431.7,2,0.597,8.31,13.38,332.8,35.8,29.3,11.7,409.6,0.7195,0.5236,73.68,53.612
2025-02-08 06:15:00,9.9,56.0,1.9,0.154,5,14,1,1591.8,2,0.663,8.17,13.3,372.9,43.0,35.2,14.1,465.2,0.6901,0.5188,80.25,60.327
2025-02-08 06:30:00,10.25,53.0,2.25,0.116,5,14,1,1614.7,2,0.673,8.15,13.29,378.7,44.1,36.1,14.4,473.3,0.7526,0.5218,89.06,61.743
2025-02-08 06:45:00,9.86,48.0,1.86,0.079,5,14,1,1352.2,2,0.563,8.37,13.42,313.1,32.5,26.6,10.6,382.9,0.6932,0.5241,66.36,50.173
2025-02-08 07:00:00,10.91,56.8,2.91,0.14,5,15,1,1521.1,2,0.634,8.23,13.34,355.1,39.7,32.5,13.0,440.3,0.7739,0.513,85.19,56.468
2025-02-08 07:15:00,9.66,59.9,1.66,0.087,5,15,1,1383.0,2,0.576,8.35,13.41,320.8,33.8,27.6,11.1,393.2,0.7397,0.5159,72.71,50.715
2025-02-08 07:30:00,11.0,58.9,3.0,0.209,5,15,1,1610.3,2,0.671,8.16,13.29,377.6,43.9,35.9,14.4,471.7,0.7526,0.514,88.76,60.616
2025-02-08 07:45:00,9.83,44.2,1.83,0.15,5,15,1,1452.2,2,0.605,8.29,13.37,337.9,36.7,30.0,12.0,416.6,0.7396,0.5217,77.02,54.328
2025-02-08 08:00:00,11.16,47.8,3.16,0.104,5,16,1,1605.6,2,0.669,8.16,13.3,376.4,43.7,35.7,14.3,470.1,0.7514,0.5179,88.3,60.865
2025-02-08 08:15:00,9.53,59.6,1.53,0.201,5,16,1,1606.9,2,0.67,8.16,13.3,376.7,43.7,35.8,14.3,470.5,0.6805,0.5219,80.05,61.394
2025-02-08 08:30:00,9.77,53.6,1.77,0.106,5,16,1,1233.2,2,0.514,8.47,13.48,284.0,28.0,22.9,9.2,344.1,0.7339,0.5039,63.13,43.344
2025-02-08 08:45:00,9.67,60.5,1.78,0.163,5,16,1,1449.7,2,0.604,8.29,13.38,337.3,36.5,29.9,12.0,415.7,0.7176,0.5095,74.58,52.946
2025-02-08 09:00:00,8.89,48.9,0.89,0.164,5,17,1,1434.8,2,0.598,8.3,13.38,333.6,35.9,29.4,11.8,410.6,0.7216,0.5208,74.08,53.467
2025-02-08 09:15:00,10.26,56.9,2.26,0.094,5,17,1,1462.6,2,0.609,8.28,13.37,340.5,37.1,30.4,12.1,420.1,0.7373,0.5132,77.44,53.895
2025-02-08 09:30:00,9.83,64.1,2.65,0.142,5,17,1,1504.1,2,0.627,8.25,13.35,350.9,38.9,31.9,12.7,434.4,0.7038,0.5148,76.44,55.913
2025-02-08 09:45:00,9.01,64.5,1.92,0.149,5,17,1,1491.1,2,0.621,8.26,13.35,347.6,38.4,31.4,12.6,429.9,0.6838,0.5184,73.49,55.719
2025-02-08 10:00:00,9.41,49.2,1.41,0.175,5,18,1,1529.4,2,0.637,8.23,13.34,357.2,40.1,32.8,13.1,443.2,1.0717,0.5186,118.74,57.464
2025-02-08 10:15:00,8.11,58.7,0.11,0.072,5,18,1,1071.8,2,0.447,8.61,13.56,244.9,22.6,18.5,7.4,293.4,1.0548,0.5182,77.37,38.011
2025-02-08 10:30:00,8.95,54.5,0.95,0.087,5,18,1,1334.3,2,0.556,8.39,13.43,308.7,31.8,26.0,10.4,377.0,1.0491,0.5188,98.87,48.893
2025-02-08 10:45:00,9.11,55.3,1.11,0.083,5,18,1,1268.2,2,0.528,8.44,13.47,292.5,29.3,24.0,9.6,355.4,1.0147,0.5137,90.15,45.637
2025-02-08 11:00:00,8.68,57.9,0.68,0.092,5,19,1,1354.2,2,0.564,8.37,13.42,313.6,32.6,26.7,10.7,383.6,1.0706,0.5186,102.66,49.726
2025-02-08 11:15:00,7.83,55.7,-0.17,0.088,5,19,1,1220.7,2,0.509,8.48,13.49,280.9,27.6,22.6,9.0,340.1,1.0639,0.5127,90.46,43.588
2025-02-08 11:30:00,9.49,57.4,1.49,0.052,5,19,1,1252.2,2,0.522,8.46,13.47,288.6,28.7,23.5,9.4,350.2,1.0597,0.5189,92.77,45.424
2025-02-08 11:45:00,7.51,64.1,0.34,0.121,5,19,1,1408.9,2,0.587,8.33,13.4,327.2,34.8,28.5,11.4,401.9,1.0102,0.5158,101.49,51.825
2025-02-08 12:00:00,8.05,61.7,0.39,0.074,5,20,1,1244.2,2,0.518,8.46,13.48,286.6,28.4,23.3,9.3,347.6,1.0212,0.5199,88.75,45.185
2025-02-08 12:15:00,8.57,53.9,0.57,0.059,5,20,1,1300.8,2,0.542,8.42,13.45,300.5,30.5,25.0,10.0,366.0,1.1003,0.5075,100.67,46.434
2025-02-08 12:30:00,8.67,55.4,0.67,0.173,5,20,1,1494.3,2,0.623,8.25,13.35,348.4,38.5,31.5,12.6,431.0,1.064,0.518,114.66,55.816
2025-02-08 12:45:00,7.91,69.7,1.85,0.146,5,20,1,1371.4,2,0.571,8.36,13.41,317.9,33.3,27.2,10.9,389.3,1.1207,0.5204,109.07,50.648
2025-02-08 13:00:00,7.75,67.2,1.18,0.119,5,21,1,1248.7,2,0.52,8.46,13.48,287.7,28.6,23.4,9.4,349.1,1.0882,0.5133,94.97,44.798
2025-02-08 13:15:00,6.7,56.1,-1.3,0.086,5,21,1,1279.7,2,0.533,8.43,13.46,295.3,29.7,24.3,9.7,359.1,1.0464,0.5188,93.95,46.577
2025-02-08 13:30:00,5.72,56.2,-2.28,0.181,5,21,1,1501.3,2,0.626,8.25,13.35,350.2,38.8,31.8,12.7,433.4,0.9846,0.5169,106.69,56.011
2025-02-08 13:45:00,7.09,75.3,2.15,0.126,5,21,1,1270.4,2,0.529,8.44,13.46,293.0,29.4,24.0,9.6,356.1,1.0661,0.5212,94.91,46.403
2025-02-08 14:00:00,7.23,67.7,0.77,0.046,5,22,1,1121.8,2,0.467,8.57,13.54,256.9,24.2,19.8,7.9,308.9,0.7566,0.5155,58.42,39.807
2025-02-08 14:15:00,6.34,69.5,0.24,0.114,5,22,1,1303.4,2,0.543,8.41,13.45,301.1,30.6,25.1,10.0,366.8,0.706,0.523,64.75,47.96
2025-02-08 14:30:00,7.66,77.5,3.17,0.042,5,22,1,1290.6,2,0.538,8.42,13.45,298.0,30.1,24.7,9.9,362.7,0.7309,0.5206,66.27,47.198
2025-02-08 14:45:00,6.69,71.2,0.92,0.183,5,22,1,1184.8,2,0.494,8.51,13.51,272.2,26.3,21.5,8.6,328.7,0.7263,0.5116,59.68,42.034
2025-02-08 15:00:00,6.5,69.4,0.38,0.262,5,23,1,1558.5,2,0.649,8.2,13.32,364.5,41.4,33.9,13.6,453.4,0.7123,0.5194,80.74,58.871
2025-02-08 15:15:00,6.26,59.7,-1.74,0.2,5,23,1,1332.6,2,0.555,8.39,13.43,308.3,31.8,26.0,10.4,376.4,0.6992,0.524,65.8,49.31
2025-02-08 15:30:00,6.91,80.3,2.98,0.187,5,23,1,1420.7,2,0.592,8.32,13.39,330.1,35.3,28.9,11.6,405.9,0.7329,0.5237,74.36,53.142
2025-02-08 15:45:00,6.18,74.8,1.13,0.161,5,23,1,1215.5,2,0.506,8.49,13.49,279.6,27.4,22.4,9.0,338.4,0.7056,0.5221,59.7,44.173
2025-02-08 16:00:00,6.59,81.3,2.84,0.066,6,0,1,1335.8,2,0.557,8.39,13.43,309.1,31.9,26.1,10.4,377.5,0.6313,0.5266,59.58,49.697
2025-02-08 16:15:00,6.79,73.3,1.45,0.111,6,0,1,1239.3,2,0.516,8.47,13.48,285.4,28.3,23.1,9.2,346.0,0.6148,0.521,53.19,45.068
2025-02-08 16:30:00,5.91,86.1,3.13,0.161,6,0,1,1348.4,2,0.562,8.38,13.43,312.2,32.4,26.5,10.6,381.6,0.58,0.5224,55.34,49.839
2025-02-08 16:45:00,6.41,85.2,3.45,0.179,6,0,1,1332.7,2,0.555,8.39,13.43,308.3,31.8,26.0,10.4,376.5,0.58,0.5245,54.59,49.368
2025-02-08 17:00:00,6.34,84.7,3.27,0.106,6,1,1,1340.5,2,0.559,8.38,13.43,310.3,32.1,26.2,10.5,379.0,0.5964,0.5309,56.52,50.307
2025-02-08 17:15:00,6.35,82.7,2.9,0.038,6,1,1,1200.4,2,0.5,8.5,13.5,276.0,26.9,22.0,8.8,333.6,0.58,0.5292,48.37,44.137
2025-02-08 17:30:00,6.38,80.3,2.45,0.111,6,1,1,1272.3,2,0.53,8.44,13.46,293.5,29.5,24.1,9.6,356.7,0.58,0.5286,51.72,47.139
2025-02-08 17:45:00,6.33,83.8,3.09,0.148,6,1,1,1358.0,2,0.566,8.37,13.42,314.6,32.8,26.8,10.7,384.8,0.6151,0.5198,59.18,50.011
2025-02-08 18:00:00,5.96,85.7,3.09,0.107,6,2,1,1289.8,2,0.537,8.43,13.46,297.8,30.1,24.6,9.9,362.4,0.5873,0.5369,53.21,48.641
2025-02-08 18:15:00,6.55,86.0,3.74,0.12,6,2,1,1364.4,2,0.568,8.36,13.42,316.1,33.0,27.0,10.8,387.0,0.6141,0.5288,59.41,51.158
2025-02-08 18:30:00,5.81,85.0,2.8,0.073,6,2,1,1339.4,2,0.558,8.38,13.43,310.0,32.0,26.2,10.5,378.7,0.58,0.5321,54.91,50.378
2025-02-08 18:45:00,6.52,85.5,3.63,0.142,6,2,1,1457.6,2,0.607,8.29,13.37,339.3,36.9,30.2,12.1,418.4,0.58,0.5267,60.67,55.095
2025-02-08 19:00:00,6.79,82.5,3.3,0.123,6,3,1,1339.7,2,0.558,8.38,13.43,310.0,32.0,26.2,10.5,378.8,0.58,0.5312,54.92,50.299
2025-02-08 19:15:00,6.52,87.8,4.09,0.135,6,3,1,1257.5,2,0.524,8.45,13.47,289.9,28.9,23.7,9.5,351.9,0.5998,0.5303,52.77,46.654
2025-02-08 19:30:00,6.33,93.4,5.02,0.125,6,3,1,1209.3,2,0.504,8.49,13.5,278.1,27.2,22.2,8.9,336.4,0.58,0.5328,48.78,44.809
2025-02-08 19:45:00,6.45,76.3,1.71,0.217,6,3,1,1222.9,2,0.51,8.48,13.49,281.4,27.7,22.6,9.1,340.8,0.58,0.5264,49.41,44.851
2025-02-08 20:00:00,6.0,87.5,3.49,0.105,6,4,1,1374.5,2,0.573,8.35,13.41,318.6,33.4,27.3,10.9,390.3,0.5901,0.5332,57.58,52.028
2025-02-08 20:15:00,7.19,88.2,4.83,0.036,6,4,1,1213.0,2,0.505,8.49,13.49,279.0,27.3,22.3,8.9,337.6,0.58,0.5374,48.96,45.359
2025-02-08 20:30:00,7.52,81.6,3.85,0.154,6,4,1,1289.8,2,0.537,8.43,13.46,297.8,30.1,24.6,9.9,362.4,0.58,0.5265,52.55,47.704
2025-02-08 20:45:00,7.01,77.6,2.52,0.159,6,4,1,1388.6,2,0.579,8.34,13.41,322.1,34.0,27.8,11.1,395.1,0.5807,0.5373,57.35,53.069
2025-02-08 21:00:00,8.23,82.1,4.65,0.103,6,5,1,1262.3,2,0.526,8.45,13.47,291.1,29.1,23.8,9.5,353.5,0.58,0.5375,51.25,47.499
2025-02-08 21:15:00,6.5,93.3,5.17,0.152,6,5,1,1492.5,2,0.622,8.26,13.35,348.0,38.4,31.4,12.6,430.4,0.599,0.5309,64.45,57.128
2025-02-08 21:30:00,7.01,69.1,0.82,0.138,6,5,1,1358.9,2,0.566,8.37,13.42,314.8,32.8,26.8,10.7,385.1,0.5988,0.5376,57.66,51.764
2025-02-08 21:45:00,7.94,89.9,5.92,0.029,6,5,1,1287.7,2,0.537,8.43,13.46,297.3,30.0,24.6,9.8,361.7,0.58,0.5299,52.45,47.914
2025-02-08 22:00:00,8.73,87.0,6.13,0.133,6,6,1,1435.3,2,0.598,8.3,13.38,333.7,35.9,29.4,11.8,410.8,0.7355,0.532,75.54,54.638
2025-02-08 22:15:00,6.86,74.3,1.72,0.128,6,6,1,1367.3,2,0.57,8.36,13.42,316.8,33.1,27.1,10.8,387.9,0.7581,0.5277,73.52,51.175
2025-02-08 22:30:00,8.5,80.6,4.61,0.209,6,6,1,1391.1,2,0.58,8.34,13.4,322.7,34.1,27.9,11.2,395.9,0.726,0.5364,71.85,53.092
2025-02-08 22:45:00,8.08,83.3,4.73,0.11,6,6,1,1327.4,2,0.553,8.39,13.44,307.0,31.6,25.8,10.3,374.7,0.7286,0.5311,68.26,49.754
2025-02-08 23:00:00,7.66,86.8,5.01,0.184,6,7,1,1505.5,2,0.627,8.25,13.35,351.2,39.0,31.9,12.8,434.9,0.7483,0.5356,81.36,58.236
2025-02-08 23:15:00,8.29,80.5,4.4,0.198,6,7,1,1310.8,2,0.546,8.41,13.44,302.9,30.9,25.3,10.1,369.3,0.7251,0.5303,66.94,48.951
2025-02-08 23:30:00,8.32,76.9,3.71,0.266,6,7,1,1559.1,2,0.65,8.2,13.32,364.7,41.4,33.9,13.6,453.6,0.705,0.5303,79.95,60.141
2025-02-08 23:45:00,8.95,82.2,5.39,0.137,6,7,1,1311.7,2,0.547,8.41,13.44,303.2,30.9,25.3,10.1,369.6,0.7452,0.5335,68.85,49.294
2025-02-09 00:00:00,9.11,64.3,1.97,0.27,6,8,1,1541.7,2,0.642,8.22,13.33,360.3,40.6,33.2,13.3,447.5,0.7284,0.5401,81.49,60.422
2025-02-09 00:15:00,8.97,65.5,2.07,0.312,6,8,1,1661.1,2,0.692,8.12,13.27,390.5,46.4,38.0,15.2,490.0,0.727,0.5338,89.06,65.396
2025-02-09 00:30:00,8.34,80.2,4.39,0.229,6,8,1,1445.9,2,0.602,8.3,13.38,336.4,36.4,29.8,11.9,414.4,0.7699,0.5282,79.77,54.722
2025-02-09 00:45:00,8.71,79.0,4.51,0.226,6,8,1,1426.7,2,0.594,8.31,13.39,331.6,35.6,29.1,11.6,407.9,0.6755,0.53,68.89,54.047
2025-02-09 01:00:00,9.65,66.7,2.99,0.471,6,9,1,1886.3,2,0.786,7.93,13.16,448.4,58.6,48.0,19.2,574.2,1.0756,0.5321,154.4,76.389
2025-02-09 01:15:00,7.85,71.6,2.16,0.597,6,9,1,1668.3,2,0.695,8.11,13.27,392.3,46.7,38.2,15.3,492.6,1.0323,0.5346,127.13,65.843
2025-02-09 01:30:00,8.55,79.9,4.52,0.63,6,9,1,1848.0,2,0.77,7.96,13.18,438.4,56.4,46.2,18.5,559.5,1.0637,0.535,148.78,74.828
2025-02-09 01:45:00,8.73,70.5,2.84,0.469,6,9,1,1643.2,2,0.685,8.13,13.28,385.9,45.5,37.2,14.9,483.5,1.0915,0.5374,131.95,64.958
2025-02-09 02:00:00,8.12,66.8,1.48,0.7,6,10,1,1870.9,2,0.78,7.94,13.16,444.4,57.7,47.2,18.9,568.2,1.0458,0.5232,148.57,74.321
2025-02-09 02:15:00,8.76,68.8,2.53,0.696,6,10,1,1975.0,2,0.823,7.85,13.11,471.5,64.0,52.4,21.0,608.9,1.095,0.5292,166.67,80.558
