timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-02-09 02:30:00,9.5,69.3,3.36,0.62,6,10,1,1769.1,2,0.737,8.03,13.22,418.1,52.0,42.6,17.0,529.7,1.0218,0.5308,135.31,70.29
2025-02-09 02:45:00,8.93,77.0,4.33,0.608,6,10,1,1729.7,2,0.721,8.06,13.24,408.0,49.9,40.8,16.3,515.1,1.0111,0.5323,130.2,68.544
2025-02-09 03:00:00,9.68,61.0,1.89,0.488,6,11,1,1881.5,2,0.784,7.93,13.16,447.1,58.4,47.8,19.1,572.3,1.0475,0.5296,149.88,75.771
2025-02-09 03:15:00,9.02,75.4,4.11,0.435,6,11,1,1685.3,2,0.702,8.1,13.26,396.6,47.6,39.0,15.6,498.8,1.0698,0.5224,133.4,65.144
2025-02-09 03:30:00,9.77,54.7,1.77,0.457,6,11,1,1708.8,2,0.712,8.08,13.25,402.6,48.8,39.9,16.0,507.4,1.044,0.5314,132.42,67.409
2025-02-09 03:45:00,9.44,64.4,2.32,0.462,6,11,1,1764.4,2,0.735,8.03,13.22,416.9,51.8,42.4,16.9,528.0,1.0758,0.5283,141.99,69.726
2025-02-09 04:00:00,10.56,65.9,3.74,0.338,6,12,1,1571.7,2,0.655,8.19,13.31,367.9,42.0,34.4,13.8,458.0,0.7423,0.5283,85.0,60.496
2025-02-09 04:15:00,9.84,55.5,1.84,0.2,6,12,1,1624.1,2,0.677,8.15,13.29,381.1,44.5,36.4,14.6,476.7,0.695,0.5286,82.82,62.993
2025-02-09 04:30:00,9.27,66.4,2.55,0.2,6,12,1,1609.5,2,0.671,8.16,13.3,377.4,43.8,35.9,14.3,471.5,0.7305,0.5252,86.1,61.899
2025-02-09 04:45:00,9.48,47.4,1.48,0.275,6,12,1,1592.7,2,0.664,8.17,13.3,373.2,43.0,35.2,14.1,465.5,0.7506,0.526,87.35,61.21
2025-02-09 05:00:00,8.77,63.5,1.46,0.166,6,13,1,1417.7,2,0.591,8.32,13.39,329.4,35.2,28.8,11.5,404.9,0.7253,0.5216,73.41,52.792
2025-02-09 05:15:00,9.77,60.3,1.84,0.15,6,13,1,1386.4,2,0.578,8.34,13.41,321.6,33.9,27.7,11.1,394.3,0.7398,0.5203,72.93,51.29
2025-02-09 05:30:00,9.79,58.7,1.79,0.214,6,13,1,1408.0,2,0.587,8.33,13.4,326.9,34.8,28.5,11.4,401.6,0.7281,0.5238,73.1,52.593
2025-02-09 05:45:00,9.32,65.0,2.33,0.128,6,13,1,1313.4,2,0.547,8.41,13.44,303.6,31.0,25.4,10.1,370.1,0.7039,0.5183,65.13,47.959
2025-02-09 06:00:00,10.41,58.2,2.41,0.228,6,14,1,1531.7,2,0.638,8.22,13.33,357.8,40.2,32.9,13.2,444.0,0.724,0.515,80.37,57.169
2025-02-09 06:15:00,9.55,67.3,3.01,0.127,6,14,1,1442.8,2,0.601,8.3,13.38,335.6,36.3,29.7,11.9,413.4,0.7652,0.5218,79.08,53.926
2025-02-09 06:30:00,10.48,63.2,3.11,0.087,6,14,1,1520.3,2,0.633,8.23,13.34,354.9,39.7,32.4,13.0,440.0,0.7746,0.5162,85.21,56.78
2025-02-09 06:45:00,10.0,70.0,4.01,0.079,6,14,1,1403.6,2,0.585,8.33,13.4,325.8,34.6,28.3,11.3,400.1,0.691,0.5198,69.11,51.995
2025-02-09 07:00:00,10.24,54.0,2.24,0.155,6,15,1,1466.4,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.4,0.7019,0.5148,73.95,54.239
2025-02-09 07:15:00,10.5,59.5,2.5,0.076,6,15,1,1359.4,2,0.566,8.37,13.42,314.9,32.8,26.8,10.7,385.3,0.7092,0.5205,68.32,50.141
2025-02-09 07:30:00,10.06,48.6,2.06,0.107,6,15,1,1510.8,2,0.63,8.24,13.34,352.6,39.2,32.1,12.8,436.7,0.7383,0.5218,80.61,56.972
2025-02-09 07:45:00,10.83,66.6,4.15,0.117,6,15,1,1525.3,2,0.636,8.23,13.34,356.2,39.9,32.6,13.1,441.8,0.7679,0.5149,84.81,56.868
2025-02-09 08:00:00,9.21,48.8,1.21,0.239,6,16,1,1525.8,2,0.636,8.23,13.34,356.3,39.9,32.7,13.1,442.0,0.7434,0.5167,82.14,57.088
2025-02-09 08:15:00,9.07,65.4,2.16,0.189,6,16,1,1272.4,2,0.53,8.44,13.46,293.5,29.5,24.1,9.6,356.7,0.7127,0.5195,63.56,46.331
2025-02-09 08:30:00,9.38,58.3,1.38,0.129,6,16,1,1438.9,2,0.6,8.3,13.38,334.6,36.1,29.5,11.8,412.0,0.7678,0.5188,79.09,53.438
2025-02-09 08:45:00,9.02,67.8,2.59,0.148,6,16,1,1597.9,2,0.666,8.17,13.3,374.5,43.3,35.4,14.2,467.3,0.7421,0.5161,86.7,60.298
2025-02-09 09:00:00,8.79,60.2,0.83,0.073,6,17,1,1281.0,2,0.534,8.43,13.46,295.6,29.8,24.4,9.7,359.5,0.697,0.5152,62.65,46.309
2025-02-09 09:15:00,9.08,42.1,1.08,0.132,6,17,1,1429.0,2,0.595,8.31,13.39,332.2,35.7,29.2,11.7,408.7,0.7162,0.5102,73.17,52.126
2025-02-09 09:30:00,9.96,57.6,1.96,0.119,6,17,1,1330.8,2,0.554,8.39,13.43,307.9,31.7,25.9,10.4,375.8,0.6949,0.5167,65.29,48.546
2025-02-09 09:45:00,9.77,49.8,1.77,0.204,6,17,1,1458.4,2,0.608,8.28,13.37,339.5,36.9,30.2,12.1,418.7,0.765,0.5156,80.07,53.966
2025-02-09 10:00:00,8.74,67.7,2.27,0.142,6,18,1,1326.6,2,0.553,8.39,13.44,306.8,31.5,25.8,10.3,374.4,1.0383,0.5137,97.2,48.087
2025-02-09 10:15:00,8.97,55.4,0.97,0.058,6,18,1,1320.9,2,0.55,8.4,13.44,305.4,31.3,25.6,10.2,372.6,1.0882,0.5147,101.36,47.936
2025-02-09 10:30:00,8.03,48.0,0.03,0.118,6,18,1,1422.6,2,0.593,8.31,13.39,330.6,35.4,29.0,11.6,406.5,1.042,0.5221,105.89,53.057
2025-02-09 10:45:00,8.7,59.8,0.7,0.114,6,18,1,1195.0,2,0.498,8.5,13.5,274.6,26.7,21.8,8.7,331.9,0.9946,0.512,82.52,42.479
2025-02-09 11:00:00,8.74,56.6,0.74,0.147,6,19,1,1371.4,2,0.571,8.36,13.41,317.9,33.3,27.2,10.9,389.3,1.093,0.5138,106.38,50.012
2025-02-09 11:15:00,7.48,55.1,-0.52,0.068,6,19,1,1178.7,2,0.491,8.52,13.51,270.7,26.1,21.4,8.5,326.7,1.0826,0.5237,88.43,42.775
2025-02-09 11:30:00,8.5,69.3,2.35,0.088,6,19,1,1458.1,2,0.608,8.28,13.37,339.4,36.9,30.2,12.1,418.6,1.0741,0.5104,112.4,53.417
2025-02-09 11:45:00,8.08,63.6,0.8,0.093,6,19,1,1287.1,2,0.536,8.43,13.46,297.1,30.0,24.6,9.8,361.5,1.0606,0.5129,95.86,46.355
2025-02-09 12:00:00,7.92,59.7,-0.08,0.153,6,20,1,1299.7,2,0.542,8.42,13.45,300.2,30.5,24.9,10.0,365.6,1.0393,0.5093,95.0,46.555
2025-02-09 12:15:00,6.88,54.2,-1.12,0.099,6,20,1,1452.0,2,0.605,8.29,13.37,337.9,36.6,30.0,12.0,416.5,1.0368,0.5125,107.96,53.365
2025-02-09 12:30:00,7.41,66.9,0.79,0.141,6,20,1,1426.1,2,0.594,8.31,13.39,331.4,35.5,29.1,11.6,407.7,0.9886,0.5212,100.76,53.119
2025-02-09 12:45:00,7.54,68.5,1.25,0.134,6,20,1,1259.7,2,0.525,8.45,13.47,290.4,29.0,23.7,9.5,352.6,1.0461,0.5134,92.22,45.262
2025-02-09 13:00:00,7.13,65.7,0.28,0.156,6,21,1,1378.1,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.5,1.039,0.5219,101.7,51.083
2025-02-09 13:15:00,6.21,72.0,0.61,0.057,6,21,1,1376.3,2,0.573,8.35,13.41,319.1,33.5,27.4,11.0,390.9,1.0859,0.5161,106.13,50.441
2025-02-09 13:30:00,7.0,73.8,1.77,0.238,6,21,1,1520.5,2,0.634,8.23,13.34,355.0,39.7,32.5,13.0,440.1,1.0527,0.524,115.82,57.649
2025-02-09 13:45:00,7.35,72.6,1.87,0.194,6,21,1,1347.8,2,0.562,8.38,13.43,312.0,32.4,26.5,10.6,381.5,1.0394,0.5168,99.12,49.29
2025-02-09 14:00:00,6.69,80.6,2.81,0.083,6,22,1,1281.9,2,0.534,8.43,13.46,295.9,29.8,24.4,9.8,359.8,0.77,0.5158,69.27,46.401
2025-02-09 14:15:00,6.13,74.4,1.01,0.091,6,22,1,1227.6,2,0.511,8.48,13.49,282.6,27.8,22.8,9.1,342.3,0.7669,0.5159,65.62,44.141
2025-02-09 14:30:00,6.04,78.6,1.76,0.083,6,22,1,1483.2,2,0.618,8.26,13.36,345.7,38.0,31.1,12.4,427.2,0.7248,0.5165,77.41,55.158
2025-02-09 14:45:00,6.67,67.1,0.09,0.141,6,22,1,1224.5,2,0.51,8.48,13.49,281.8,27.7,22.7,9.1,341.3,0.7381,0.5204,62.98,44.399
2025-02-09 15:00:00,7.12,75.2,2.16,0.189,6,23,1,1311.4,2,0.546,8.41,13.44,303.1,30.9,25.3,10.1,369.5,0.7409,0.5164,68.43,47.701
2025-02-09 15:15:00,6.47,79.4,2.34,0.049,6,23,1,1271.4,2,0.53,8.44,13.46,293.3,29.4,24.1,9.6,356.4,0.7305,0.5291,65.09,47.143
2025-02-09 15:30:00,6.33,67.4,-0.19,0.243,6,23,1,1375.4,2,0.573,8.35,13.41,318.9,33.5,27.4,10.9,390.7,0.7266,0.5252,70.96,51.293
2025-02-09 15:45:00,6.8,81.5,3.09,0.111,6,23,1,1413.8,2,0.589,8.32,13.39,328.4,35.0,28.7,11.5,403.5,0.7346,0.5185,74.11,52.309
2025-02-09 16:00:00,6.25,81.4,2.54,0.164,0,0,0,1406.2,2,0.586,8.33,13.4,326.5,34.7,28.4,11.4,401.0,0.6044,0.5287,60.59,53.0
2025-02-09 16:15:00,5.79,75.7,0.92,0.162,0,0,0,1282.8,2,0.535,8.43,13.46,296.1,29.9,24.4,9.8,360.1,0.6426,0.529,57.85,47.624
2025-02-09 16:30:00,6.81,75.7,1.96,0.247,0,0,0,1422.9,2,0.593,8.31,13.39,330.6,35.4,29.0,11.6,406.6,0.6026,0.5309,61.25,53.967
2025-02-09 16:45:00,5.41,74.1,0.24,0.328,0,0,0,1555.7,2,0.648,8.2,13.32,363.8,41.3,33.8,13.5,452.4,0.677,0.5262,76.57,59.519
2025-02-09 17:00:00,4.16,74.3,-0.98,0.307,0,1,0,1472.3,2,0.613,8.27,13.36,342.9,37.5,30.7,12.3,423.5,0.648,0.5295,68.6,56.057
2025-02-09 17:15:00,4.39,87.3,1.85,0.271,0,1,0,1363.2,2,0.568,8.36,13.42,315.9,33.0,27.0,10.8,386.6,0.6432,0.5277,62.16,51.004
2025-02-09 17:30:00,6.01,84.6,2.92,0.101,0,1,0,1250.0,2,0.521,8.46,13.47,288.1,28.6,23.4,9.4,349.5,0.6246,0.5294,54.57,46.258
2025-02-09 17:45:00,4.49,84.0,1.28,0.17,0,1,0,1191.0,2,0.496,8.51,13.5,273.7,26.5,21.7,8.7,330.6,0.6396,0.5244,52.87,43.34
2025-02-09 18:00:00,5.74,80.0,1.73,0.2,0,2,0,1306.5,2,0.544,8.41,13.45,301.9,30.7,25.2,10.1,367.9,0.6696,0.5308,61.58,48.811
2025-02-09 18:15:00,5.97,84.5,2.86,0.116,0,2,0,1272.3,2,0.53,8.44,13.46,293.5,29.5,24.1,9.6,356.7,0.625,0.5327,55.74,47.506
2025-02-09 18:30:00,5.49,81.0,1.69,0.262,0,2,0,1326.9,2,0.553,8.39,13.44,306.9,31.5,25.8,10.3,374.5,0.6154,0.5274,57.62,49.383
2025-02-09 18:45:00,5.22,92.2,3.65,0.123,0,2,0,1327.6,2,0.553,8.39,13.44,307.1,31.6,25.8,10.3,374.8,0.6523,0.5337,61.12,50.011
2025-02-09 19:00:00,5.56,84.8,2.53,0.133,0,3,0,1349.9,2,0.562,8.38,13.43,312.6,32.4,26.5,10.6,382.1,0.5868,0.5372,56.06,51.322
2025-02-09 19:15:00,6.09,79.1,1.92,0.133,0,3,0,1345.8,2,0.561,8.38,13.43,311.6,32.3,26.4,10.6,380.8,0.6414,0.5346,61.06,50.898
2025-02-09 19:30:00,5.46,80.5,1.56,0.158,0,3,0,1322.4,2,0.551,8.4,13.44,305.8,31.4,25.7,10.3,373.1,0.6689,0.5341,62.39,49.814
2025-02-09 19:45:00,6.31,93.0,4.9,0.218,0,3,0,1521.9,2,0.634,8.23,13.34,355.3,39.7,32.5,13.0,440.6,0.6248,0.5341,68.82,58.825
2025-02-09 20:00:00,6.08,81.7,2.42,0.189,0,4,0,1389.3,2,0.579,8.34,13.41,322.3,34.0,27.8,11.1,395.3,0.6306,0.5364,62.32,53.006
2025-02-09 20:15:00,5.56,77.5,1.06,0.162,0,4,0,1498.1,2,0.624,8.25,13.35,349.4,38.7,31.6,12.7,432.3,0.6564,0.537,70.95,58.04
2025-02-09 20:30:00,5.92,78.2,1.57,0.206,0,4,0,1352.8,2,0.564,8.37,13.42,313.3,32.6,26.6,10.7,383.1,0.6104,0.5364,58.46,51.373
2025-02-09 20:45:00,5.7,82.8,2.26,0.205,0,4,0,1483.1,2,0.618,8.26,13.36,345.6,38.0,31.1,12.4,427.2,0.5928,0.5292,63.31,56.517
2025-02-09 21:00:00,6.22,84.9,3.19,0.133,0,5,0,1236.6,2,0.515,8.47,13.48,284.8,28.2,23.0,9.2,345.2,0.6164,0.5366,53.19,46.305
2025-02-09 21:15:00,7.48,89.5,5.39,0.083,0,5,0,1318.3,2,0.549,8.4,13.44,304.8,31.2,25.5,10.2,371.7,0.6279,0.5357,58.35,49.786
2025-02-09 21:30:00,7.85,82.3,4.31,0.11,0,5,0,1116.6,2,0.465,8.57,13.54,255.7,24.0,19.7,7.9,307.3,0.6972,0.5367,53.55,41.226
2025-02-09 21:45:00,6.42,81.2,2.66,0.099,0,5,0,1427.7,2,0.595,8.31,13.39,331.8,35.6,29.1,11.7,408.2,0.6576,0.5327,67.11,54.372
2025-02-09 22:00:00,7.67,87.0,5.07,0.145,0,6,0,1241.6,2,0.517,8.47,13.48,286.0,28.3,23.2,9.3,346.8,0.8101,0.5335,70.24,46.256
2025-02-09 22:15:00,8.01,82.7,4.55,0.184,0,6,0,1325.5,2,0.552,8.4,13.44,306.6,31.5,25.8,10.3,374.1,0.8157,0.5412,76.29,50.618
2025-02-09 22:30:00,6.46,78.1,2.08,0.207,0,6,0,1543.1,2,0.643,8.21,13.33,360.7,40.7,33.3,13.3,448.0,0.7886,0.536,88.32,60.026
2025-02-09 22:45:00,7.67,79.1,3.49,0.233,0,6,0,1405.0,2,0.585,8.33,13.4,326.2,34.7,28.4,11.3,400.6,0.762,0.5321,76.31,53.283
2025-02-09 23:00:00,8.26,66.7,1.59,0.228,0,7,0,1322.9,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.2,0.8291,0.5382,77.36,50.217
2025-02-09 23:15:00,7.05,91.9,5.44,0.204,0,7,0,1547.3,2,0.645,8.21,13.33,361.7,40.9,33.5,13.4,449.4,0.7685,0.5327,86.35,59.858
2025-02-09 23:30:00,8.61,85.3,5.67,0.16,0,7,0,1263.9,2,0.527,8.45,13.47,291.5,29.2,23.9,9.5,354.0,0.8365,0.5407,74.03,47.849
2025-02-09 23:45:00,8.75,83.6,5.47,0.259,0,7,0,1679.0,2,0.7,8.1,13.26,395.0,47.3,38.7,15.5,496.5,0.8135,0.5319,100.97,66.016
2025-02-10 00:00:00,7.59,80.6,3.71,0.391,0,8,0,1480.9,2,0.617,8.27,13.36,345.1,37.9,31.0,12.4,426.4,0.8504,0.5259,90.66,56.063
2025-02-10 00:15:00,8.34,73.0,2.94,0.409,0,8,0,1660.9,2,0.692,8.12,13.27,390.4,46.4,37.9,15.2,489.9,0.7641,0.5308,93.59,65.008
2025-02-10 00:30:00,8.19,73.5,2.9,0.461,0,8,0,1728.0,2,0.72,8.06,13.24,407.6,49.8,40.8,16.3,514.5,0.8197,0.5389,105.43,69.304
2025-02-10 00:45:00,7.76,70.1,1.78,0.433,0,8,0,1616.3,2,0.673,8.15,13.29,379.1,44.2,36.1,14.5,473.9,0.7796,0.5385,92.36,63.799
2025-02-10 01:00:00,7.71,68.7,1.45,0.796,0,9,0,1885.1,2,0.785,7.93,13.16,448.1,58.6,47.9,19.2,573.7,1.1646,0.5324,167.04,76.36
2025-02-10 01:15:00,9.09,70.4,3.17,0.826,0,9,0,1955.1,2,0.815,7.87,13.12,466.3,62.8,51.4,20.5,601.0,1.1055,0.5324,166.11,79.991
2025-02-10 01:30:00,8.06,68.1,1.68,0.795,0,9,0,2096.0,3,0.582,8.34,13.4,486.4,34.4,28.1,16.9,565.8,1.1512,0.531,162.83,75.105
2025-02-10 01:45:00,8.83,80.0,4.83,0.883,0,9,0,2221.1,3,0.617,8.27,13.36,517.6,37.9,31.0,18.6,605.1,1.1146,0.533,168.6,80.622
2025-02-10 02:00:00,7.6,71.1,1.82,0.974,0,10,0,2076.1,3,0.577,8.35,13.41,481.5,33.8,27.7,16.6,559.6,1.1654,0.5262,163.03,73.612
2025-02-10 02:15:00,9.17,64.9,2.16,0.947,0,10,0,2181.7,3,0.606,8.29,13.37,507.7,36.8,30.1,18.0,592.6,1.1562,0.5343,171.29,79.163
2025-02-10 02:30:00,9.12,72.7,3.65,0.972,0,10,0,2230.6,3,0.62,8.26,13.36,519.9,38.2,31.2,18.7,608.1,1.1348,0.5293,172.51,80.458
2025-02-10 02:45:00,9.77,60.0,1.77,1.0,0,10,0,2233.2,3,0.62,8.26,13.36,520.6,38.3,31.3,18.8,608.9,1.0613,0.5339,161.56,81.271
2025-02-10 03:00:00,8.76,61.6,1.09,0.815,0,11,0,1954.2,2,0.814,7.87,13.12,466.1,62.7,51.3,20.5,600.6,1.1054,0.5341,165.99,80.202
2025-02-10 03:15:00,8.99,65.9,2.16,0.811,0,11,0,2118.4,3,0.588,8.32,13.39,492.0,35.0,28.6,17.2,572.7,1.1792,0.5339,168.84,76.441
2025-02-10 03:30:00,9.8,54.7,1.8,0.784,0,11,0,2050.0,3,0.569,8.36,13.42,475.1,33.1,27.1,16.3,551.5,1.1725,0.5211,161.66,71.846
2025-02-10 03:45:00,11.1,71.4,5.39,0.838,0,11,0,2205.2,3,0.613,8.27,13.36,513.6,37.4,30.6,18.4,600.0,1.1316,0.524,169.75,78.603
2025-02-10 04:00:00,9.64,60.3,1.69,0.301,0,12,0,1685.0,2,0.702,8.1,13.26,396.6,47.6,38.9,15.6,498.7,0.7809,0.5303,97.35,66.106
2025-02-10 04:15:00,10.11,64.2,2.94,0.374,0,12,0,1664.8,2,0.694,8.11,13.27,391.4,46.6,38.1,15.2,491.3,0.7631,0.5254,93.73,64.533
2025-02-10 04:30:00,9.53,65.0,2.53,0.363,0,12,0,1557.9,2,0.649,8.2,13.32,364.4,41.4,33.9,13.5,453.2,0.7941,0.5246,89.96,59.428
2025-02-10 04:45:00,9.19,65.6,2.32,0.332,0,12,0,1546.5,2,0.644,8.21,13.33,361.5,40.9,33.4,13.4,449.2,0.8133,0.5252,91.33,58.972
2025-02-10 05:00:00,9.25,54.0,1.25,0.179,0,13,0,1446.4,2,0.603,8.29,13.38,336.5,36.4,29.8,11.9,414.6,0.7926,0.5169,82.15,53.573
2025-02-10 05:15:00,9.82,55.5,1.82,0.191,0,13,0,1613.7,2,0.672,8.16,13.29,378.5,44.0,36.0,14.4,472.9,0.7952,0.5233,94.02,61.871
2025-02-10 05:30:00,9.84,63.6,2.55,0.206,0,13,0,1399.3,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.6,0.7853,0.5169,78.26,51.518
2025-02-10 05:45:00,9.82,60.0,1.82,0.24,0,13,0,1576.0,2,0.657,8.19,13.31,368.9,42.2,34.6,13.8,459.6,0.82,0.5148,94.21,59.15
2025-02-10 06:00:00,8.72,58.2,0.72,0.214,0,14,0,1542.8,2,0.643,8.21,13.33,360.6,40.7,33.3,13.3,447.9,0.8242,0.5169,92.29,57.874
2025-02-10 06:15:00,10.17,58.5,2.17,0.296,0,14,0,1649.4,2,0.687,8.13,13.28,387.5,45.8,37.5,15.0,485.8,0.8258,0.5221,100.29,63.403
2025-02-10 06:30:00,10.62,59.2,2.62,0.116,0,14,0,1385.0,2,0.577,8.35,13.41,321.2,33.8,27.7,11.1,393.8,0.7499,0.5093,73.84,50.145
2025-02-10 06:45:00,10.28,56.0,2.28,0.244,0,14,0,1538.5,2,0.641,8.22,13.33,359.5,40.5,33.1,13.3,446.4,0.8218,0.5214,91.71,58.184
2025-02-10 07:00:00,10.5,52.0,2.5,0.185,0,15,0,1502.7,2,0.626,8.25,13.35,350.5,38.9,31.8,12.7,433.9,0.8465,0.5232,91.83,56.753
2025-02-10 07:15:00,9.33,62.8,1.89,0.202,0,15,0,1485.9,2,0.619,8.26,13.36,346.3,38.1,31.2,12.5,428.1,0.8561,0.5237,91.63,56.055
2025-02-10 07:30:00,9.66,45.2,1.66,0.111,0,15,0,1419.2,2,0.591,8.32,13.39,329.7,35.3,28.8,11.5,405.4,0.8062,0.5221,81.7,52.91
2025-02-10 07:45:00,8.71,52.4,0.71,0.166,0,15,0,1430.5,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.2,0.7504,0.5182,76.76,53.008
2025-02-10 08:00:00,8.54,60.2,0.59,0.304,0,16,0,1600.4,2,0.667,8.17,13.3,375.1,43.4,35.5,14.2,468.2,0.7619,0.517,89.18,60.52
2025-02-10 08:15:00,8.85,46.0,0.85,0.125,0,16,0,1237.6,2,0.516,8.47,13.48,285.0,28.2,23.1,9.2,345.5,0.8052,0.5142,69.55,44.412
2025-02-10 08:30:00,8.97,51.5,0.97,0.247,0,16,0,1401.9,2,0.584,8.33,13.4,325.4,34.5,28.3,11.3,399.5,0.8096,0.5189,80.86,51.828
2025-02-10 08:45:00,9.13,60.8,1.3,0.186,0,16,0,1213.3,2,0.506,8.49,13.49,279.1,27.3,22.4,8.9,337.7,0.833,0.5107,70.33,43.118
2025-02-10 09:00:00,9.59,65.1,2.6,0.154,0,17,0,1435.2,2,0.598,8.3,13.38,333.7,35.9,29.4,11.8,410.8,0.8207,0.5126,84.28,52.644
2025-02-10 09:15:00,8.18,57.3,0.18,0.277,0,17,0,1429.4,2,0.596,8.31,13.39,332.3,35.7,29.2,11.7,408.8,0.7798,0.5145,79.7,52.585
2025-02-10 09:30:00,8.39,51.2,0.39,0.232,0,17,0,1504.9,2,0.627,8.25,13.35,351.1,39.0,31.9,12.8,434.7,0.8165,0.5097,88.73,55.39
2025-02-10 09:45:00,8.49,57.9,0.49,0.24,0,17,0,1580.1,2,0.658,8.18,13.31,370.0,42.4,34.7,13.9,461.0,0.8079,0.5114,93.11,58.941
2025-02-10 10:00:00,7.77,55.3,-0.23,0.16,0,18,0,1342.9,2,0.56,8.38,13.43,310.8,32.2,26.3,10.5,379.8,1.1291,0.515,107.22,48.904
2025-02-10 10:15:00,7.96,57.7,-0.04,0.135,0,18,0,1393.5,2,0.581,8.34,13.4,323.3,34.2,28.0,11.2,396.7,1.1808,0.5153,117.11,51.102
2025-02-10 10:30:00,8.85,57.2,0.85,0.234,0,18,0,1511.2,2,0.63,8.24,13.34,352.7,39.3,32.1,12.8,436.9,1.1505,0.5152,125.66,56.267
2025-02-10 10:45:00,8.67,61.3,0.92,0.178,0,18,0,1422.9,2,0.593,8.31,13.39,330.6,35.4,29.0,11.6,406.6,1.1289,0.521,114.75,52.964
2025-02-10 11:00:00,9.22,56.9,1.22,0.22,0,19,0,1338.7,2,0.558,8.38,13.43,309.8,32.0,26.2,10.5,378.4,1.1338,0.5116,107.27,48.399
2025-02-10 11:15:00,7.86,64.0,0.65,0.231,0,19,0,1360.1,2,0.567,8.37,13.42,315.1,32.8,26.9,10.7,385.5,1.1269,0.5253,108.61,50.627
2025-02-10 11:30:00,8.14,58.6,0.14,0.198,0,19,0,1340.4,2,0.559,8.38,13.43,310.2,32.1,26.2,10.5,379.0,1.1067,0.5127,104.87,48.578
2025-02-10 11:45:00,7.73,53.5,-0.27,0.27,0,19,0,1387.7,2,0.578,8.34,13.41,321.9,34.0,27.8,11.1,394.8,1.1779,0.5213,116.25,51.453
2025-02-10 12:00:00,6.87,77.9,2.46,0.194,0,20,0,1229.6,2,0.512,8.48,13.49,283.1,27.9,22.8,9.1,342.9,1.1421,0.52,97.91,44.577
2025-02-10 12:15:00,6.88,64.5,-0.23,0.246,0,20,0,1567.6,2,0.653,8.19,13.32,366.8,41.8,34.2,13.7,456.6,1.1524,0.5211,131.54,59.478
2025-02-10 12:30:00,7.57,51.7,-0.43,0.153,0,20,0,1447.0,2,0.603,8.29,13.38,336.6,36.4,29.8,11.9,414.8,1.2122,0.5107,125.71,52.959
2025-02-10 12:45:00,7.75,60.4,-0.16,0.251,0,20,0,1354.4,2,0.564,8.37,13.42,313.7,32.6,26.7,10.7,383.6,1.1094,0.516,106.4,49.492
2025-02-10 13:00:00,6.64,72.6,1.17,0.195,0,21,0,1377.7,2,0.574,8.35,13.41,319.4,33.5,27.4,11.0,391.4,1.105,0.521,108.13,50.983
2025-02-10 13:15:00,7.55,76.4,2.84,0.116,0,21,0,1305.2,2,0.544,8.41,13.45,301.6,30.7,25.1,10.0,367.4,1.1445,0.5078,105.13,46.644
2025-02-10 13:30:00,6.23,72.0,0.63,0.108,0,21,0,1426.4,2,0.594,8.31,13.39,331.5,35.6,29.1,11.6,407.8,1.1287,0.517,115.07,52.709
2025-02-10 13:45:00,7.02,71.5,1.32,0.313,0,21,0,1543.6,2,0.643,8.21,13.33,360.8,40.7,33.3,13.3,448.2,1.0997,0.5125,123.21,57.423
2025-02-10 14:00:00,5.83,76.3,1.08,0.133,0,22,0,1320.2,2,0.55,8.4,13.44,305.2,31.3,25.6,10.2,372.3,0.8106,0.524,75.45,48.773
2025-02-10 14:15:00,6.65,75.6,1.76,0.189,0,22,0,1304.8,2,0.544,8.41,13.45,301.5,30.7,25.1,10.0,367.3,0.8084,0.52,74.23,47.749
2025-02-10 14:30:00,5.72,72.5,0.22,0.035,0,22,0,1284.9,2,0.535,8.43,13.46,296.6,29.9,24.5,9.8,360.8,0.7724,0.5232,69.67,47.19
2025-02-10 14:45:00,6.87,78.9,2.65,0.15,0,22,0,1182.6,2,0.493,8.51,13.51,271.6,26.3,21.5,8.6,328.0,0.8581,0.5228,70.36,42.869
2025-02-10 15:00:00,5.96,81.0,2.16,0.19,0,23,0,1446.1,2,0.603,8.29,13.38,336.4,36.4,29.8,11.9,414.5,0.7676,0.5212,79.54,54.01
2025-02-10 15:15:00,6.32,76.5,1.61,0.265,0,23,0,1692.5,2,0.705,8.09,13.25,398.5,48.0,39.3,15.7,501.4,0.7879,0.522,98.77,65.434
2025-02-10 15:30:00,5.28,77.5,0.79,0.269,0,23,0,1444.1,2,0.602,8.3,13.38,335.9,36.3,29.7,11.9,413.8,0.793,0.5172,82.03,53.501
2025-02-10 15:45:00,5.45,79.3,1.31,0.161,0,23,0,1391.8,2,0.58,8.34,13.4,322.9,34.1,27.9,11.2,396.1,0.7478,0.5242,74.05,51.909
2025-02-10 16:00:00,6.02,74.7,0.95,0.172,1,0,0,1398.9,2,0.583,8.33,13.4,324.7,34.4,28.2,11.3,398.5,0.6211,0.5295,61.88,52.751
2025-02-10 16:15:00,5.68,73.1,0.3,0.233,1,0,0,1412.9,2,0.589,8.32,13.39,328.1,35.0,28.6,11.5,403.2,0.6526,0.5336,65.79,53.785
2025-02-10 16:30:00,6.72,87.8,4.29,0.176,1,0,0,1406.7,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.1,0.6132,0.5313,61.49,53.283
2025-02-10 16:45:00,6.08,79.5,1.97,0.209,1,0,0,1378.0,2,0.574,8.35,13.41,319.5,33.6,27.5,11.0,391.5,0.6256,0.5202,61.23,50.919
2025-02-10 17:00:00,6.27,84.0,3.08,0.197,1,1,0,1356.9,2,0.565,8.37,13.42,314.3,32.7,26.8,10.7,384.5,0.5908,0.5215,56.79,50.127
2025-02-10 17:15:00,6.01,78.7,1.75,0.159,1,1,0,1249.4,2,0.521,8.46,13.48,287.9,28.6,23.4,9.4,349.3,0.6237,0.5267,54.47,45.994
2025-02-10 17:30:00,6.07,81.0,2.27,0.123,1,1,0,1247.5,2,0.52,8.46,13.48,287.4,28.5,23.4,9.3,348.7,0.602,0.5302,52.48,46.215
2025-02-10 17:45:00,5.36,85.4,2.45,0.154,1,1,0,1302.3,2,0.543,8.41,13.45,300.9,30.6,25.0,10.0,366.5,0.6202,0.5236,56.82,47.972
2025-02-10 18:00:00,6.3,79.7,2.24,0.324,1,2,0,1550.7,2,0.646,8.21,13.32,362.6,41.1,33.6,13.4,450.6,0.6556,0.5304,73.86,59.758
2025-02-10 18:15:00,4.86,81.0,1.05,0.145,1,2,0,1507.5,2,0.628,8.24,13.35,351.7,39.1,32.0,12.8,435.6,0.5958,0.5284,64.88,57.535
2025-02-10 18:30:00,5.76,90.2,3.8,0.236,1,2,0,1397.7,2,0.582,8.34,13.4,324.4,34.4,28.1,11.2,398.1,0.6716,0.5305,66.85,52.8
2025-02-10 18:45:00,5.97,72.2,0.42,0.171,1,2,0,1325.6,2,0.552,8.4,13.44,306.6,31.5,25.8,10.3,374.1,0.6627,0.5257,61.98,49.171
2025-02-10 19:00:00,4.86,87.7,2.41,0.162,1,3,0,1399.0,2,0.583,8.33,13.4,324.7,34.4,28.2,11.3,398.6,0.6431,0.5318,64.08,52.988
2025-02-10 19:15:00,5.47,98.0,5.07,0.166,1,3,0,1338.5,2,0.558,8.38,13.43,309.8,32.0,26.2,10.5,378.4,0.6152,0.5253,58.19,49.688
2025-02-10 19:30:00,6.4,72.8,0.95,0.193,1,3,0,1359.0,2,0.566,8.37,13.42,314.8,32.8,26.8,10.7,385.2,0.6111,0.5274,58.84,50.789
2025-02-10 19:45:00,5.87,84.3,2.73,0.176,1,3,0,1290.6,2,0.538,8.42,13.45,298.0,30.1,24.7,9.9,362.7,0.6407,0.5242,58.09,47.523
2025-02-10 20:00:00,5.63,83.2,2.27,0.231,1,4,0,1392.7,2,0.58,8.34,13.4,323.1,34.2,27.9,11.2,396.4,0.6212,0.5367,61.57,53.189
2025-02-10 20:15:00,6.27,74.2,1.1,0.198,1,4,0,1390.5,2,0.579,8.34,13.4,322.6,34.1,27.9,11.2,395.7,0.6357,0.5336,62.89,52.786
2025-02-10 20:30:00,6.42,76.5,1.72,0.172,1,4,0,1334.7,2,0.556,8.39,13.43,308.8,31.8,26.0,10.4,377.1,0.6388,0.534,60.23,50.346
2025-02-10 20:45:00,6.21,78.7,1.94,0.254,1,4,0,1612.0,2,0.672,8.16,13.29,378.0,44.0,36.0,14.4,472.4,0.6533,0.5305,77.15,62.642
2025-02-10 21:00:00,6.11,75.9,1.29,0.161,1,5,0,1352.1,2,0.563,8.37,13.42,313.1,32.5,26.6,10.6,382.9,0.6464,0.5348,61.88,51.191
2025-02-10 21:15:00,6.05,82.0,2.45,0.13,1,5,0,1397.1,2,0.582,8.34,13.4,324.2,34.3,28.1,11.2,397.9,0.6035,0.5348,60.03,53.204
2025-02-10 21:30:00,6.93,82.3,3.39,0.116,1,5,0,1426.7,2,0.594,8.31,13.39,331.6,35.6,29.1,11.6,407.9,0.5911,0.5344,60.27,54.492
2025-02-10 21:45:00,7.38,82.1,3.8,0.176,1,5,0,1348.1,2,0.562,8.38,13.43,312.1,32.4,26.5,10.6,381.5,0.5913,0.534,56.4,50.938
2025-02-10 22:00:00,7.52,83.3,4.18,0.226,1,6,0,1499.3,2,0.625,8.25,13.35,349.7,38.7,31.7,12.7,432.7,0.7811,0.5328,84.5,57.642
2025-02-10 22:15:00,7.89,84.0,4.68,0.171,1,6,0,1316.2,2,0.548,8.4,13.44,304.3,31.1,25.5,10.2,371.0,0.8221,0.5391,76.26,50.012
2025-02-10 22:30:00,7.67,79.6,3.58,0.171,1,6,0,1355.0,2,0.565,8.37,13.42,313.8,32.6,26.7,10.7,383.9,0.7532,0.5345,72.28,51.297
2025-02-10 22:45:00,7.47,88.2,5.12,0.093,1,6,0,1272.3,2,0.53,8.44,13.46,293.5,29.5,24.1,9.6,356.7,0.8298,0.5334,74.0,47.564
2025-02-10 23:00:00,8.26,77.9,3.83,0.171,1,7,0,1340.1,2,0.558,8.38,13.43,310.1,32.0,26.2,10.5,378.9,0.7652,0.5336,72.48,50.542
2025-02-10 23:15:00,7.06,82.6,3.58,0.191,1,7,0,1369.1,2,0.57,8.36,13.42,317.3,33.2,27.2,10.9,388.5,0.7718,0.5421,74.97,52.658
2025-02-10 23:30:00,7.52,73.0,2.13,0.188,1,7,0,1414.1,2,0.589,8.32,13.39,328.4,35.0,28.7,11.5,403.6,0.8348,0.5358,84.24,54.067
2025-02-10 23:45:00,7.35,70.6,1.48,0.181,1,7,0,1274.8,2,0.531,8.44,13.46,294.1,29.6,24.2,9.7,357.5,0.805,0.5339,71.95,47.717
2025-02-11 00:00:00,8.4,66.8,1.76,0.418,1,8,0,1667.3,2,0.695,8.11,13.27,392.0,46.7,38.2,15.3,492.2,0.8237,0.5392,101.36,66.353
2025-02-11 00:15:00,7.36,78.3,3.02,0.335,1,8,0,1395.6,2,0.582,8.34,13.4,323.9,34.3,28.0,11.2,397.4,0.7958,0.5339,79.07,53.041
2025-02-11 00:30:00,8.72,88.5,6.43,0.383,1,8,0,1519.6,2,0.633,8.23,13.34,354.8,39.6,32.4,13.0,439.8,0.8354,0.5381,91.85,59.159
2025-02-11 00:45:00,8.43,79.0,4.23,0.383,1,8,0,1559.0,2,0.65,8.2,13.32,364.7,41.4,33.9,13.6,453.6,0.8044,0.5288,91.21,59.967
2025-02-11 01:00:00,8.85,74.0,3.64,0.835,1,9,0,2002.2,2,0.834,7.83,13.1,478.7,65.7,53.8,21.5,619.7,1.1186,0.5303,173.29,82.151
2025-02-11 01:15:00,9.14,77.4,4.62,0.74,1,9,0,1855.0,2,0.773,7.95,13.17,440.3,56.8,46.5,18.6,562.2,1.1663,0.5359,163.92,75.321
2025-02-11 01:30:00,8.33,76.5,3.63,0.76,1,9,0,1803.2,2,0.751,8.0,13.2,426.8,53.9,44.1,17.6,542.5,1.1468,0.5311,155.53,72.033
2025-02-11 01:45:00,8.16,72.4,2.63,0.918,1,9,0,1920.5,2,0.8,7.9,13.14,457.3,60.7,49.6,19.9,587.5,1.1607,0.5334,170.47,78.334
2025-02-11 02:00:00,9.9,62.5,2.41,1.0,1,10,0,2349.1,3,0.653,8.19,13.32,549.7,41.8,34.2,20.5,646.1,1.162,0.5277,187.7,85.243
2025-02-11 02:15:00,9.87,67.1,3.29,0.976,1,10,0,2208.9,3,0.614,8.27,13.36,514.5,37.5,30.7,18.4,601.2,1.127,0.5309,169.39,79.792
2025-02-11 02:30:00,9.49,72.3,3.95,0.986,1,10,0,2173.1,3,0.604,8.29,13.38,505.6,36.5,29.9,17.9,589.9,1.1273,0.5328,166.25,78.574
2025-02-11 02:45:00,10.1,66.9,3.47,1.0,1,10,0,2225.1,3,0.618,8.26,13.36,518.5,38.0,31.1,18.7,606.3,1.159,0.5288,175.68,80.148
2025-02-11 03:00:00,9.85,60.9,2.03,0.756,1,11,0,2070.1,3,0.575,8.35,13.41,480.0,33.6,27.5,16.5,557.7,1.1219,0.5259,156.43,73.327
2025-02-11 03:15:00,9.5,61.3,1.76,0.713,1,11,0,2057.3,3,0.571,8.36,13.41,476.9,33.3,27.2,16.3,553.8,1.1263,0.5308,155.92,73.48
2025-02-11 03:30:00,9.16,62.2,1.59,0.869,1,11,0,2186.8,3,0.607,8.29,13.37,509.0,36.9,30.2,18.1,594.2,1.0952,0.5217,162.69,77.505
2025-02-11 03:45:00,10.02,63.3,2.69,0.794,1,11,0,1978.8,2,0.824,7.85,13.11,472.5,64.3,52.6,21.0,610.4,1.1206,0.5252,171.0,80.142
2025-02-11 04:00:00,11.44,57.7,3.44,0.393,1,12,0,1740.6,2,0.725,8.05,13.23,410.8,50.5,41.3,16.5,519.1,0.8601,0.5261,111.63,68.278
2025-02-11 04:15:00,10.3,57.6,2.3,0.453,1,12,0,1865.6,2,0.777,7.95,13.17,443.0,57.4,47.0,18.8,566.2,0.797,0.5158,112.82,73.012
2025-02-11 04:30:00,8.79,56.8,0.79,0.483,1,12,0,1774.9,2,0.74,8.02,13.21,419.6,52.3,42.8,17.1,531.9,0.7499,0.521,99.71,69.275
2025-02-11 04:45:00,9.51,59.4,1.51,0.516,1,12,0,1763.8,2,0.735,8.03,13.22,416.7,51.7,42.3,16.9,527.7,0.7605,0.526,100.33,69.397
2025-02-11 05:00:00,9.55,53.3,1.55,0.185,1,13,0,1539.5,2,0.641,8.22,13.33,359.8,40.5,33.2,13.3,446.7,0.7856,0.5232,87.74,58.43
2025-02-11 05:15:00,10.25,61.3,2.51,0.231,1,13,0,1568.6,2,0.654,8.19,13.32,367.1,41.9,34.3,13.7,456.9,0.7892,0.5324,90.15,60.814
2025-02-11 05:30:00,10.47,67.9,4.06,0.162,1,13,0,1562.0,2,0.651,8.2,13.32,365.4,41.6,34.0,13.6,454.6,0.8499,0.5241,96.6,59.571
2025-02-11 05:45:00,9.59,63.5,2.3,0.236,1,13,0,1482.6,2,0.618,8.26,13.36,345.5,38.0,31.1,12.4,427.0,0.7655,0.5226,81.71,55.785
2025-02-11 06:00:00,10.17,64.8,3.14,0.274,1,14,0,1722.5,2,0.718,8.06,13.24,406.1,49.5,40.5,16.2,512.4,0.8214,0.5252,105.23,67.281
2025-02-11 06:15:00,9.04,50.9,1.04,0.244,1,14,0,1467.2,2,0.611,8.28,13.37,341.7,37.3,30.5,12.2,421.7,0.7242,0.5182,76.35,54.634
2025-02-11 06:30:00,9.67,54.7,1.67,0.213,1,14,0,1378.5,2,0.574,8.35,13.41,319.6,33.6,27.5,11.0,391.7,0.7859,0.5157,76.95,50.501
2025-02-11 06:45:00,9.2,59.1,1.2,0.241,1,14,0,1594.9,2,0.665,8.17,13.3,373.7,43.1,35.3,14.1,466.3,0.8026,0.5217,93.56,60.817
2025-02-11 07:00:00,9.23,61.3,1.5,0.215,1,15,0,1627.9,2,0.678,8.14,13.29,382.1,44.7,36.6,14.6,478.0,0.8256,0.5158,98.66,61.643
2025-02-11 07:15:00,9.53,53.0,1.53,0.301,1,15,0,1658.7,2,0.691,8.12,13.27,389.9,46.3,37.9,15.1,489.1,0.7994,0.5267,97.75,64.409
2025-02-11 07:30:00,10.22,54.6,2.22,0.135,1,15,0,1463.6,2,0.61,8.28,13.37,340.8,37.2,30.4,12.2,420.5,0.8605,0.5186,90.45,54.515
2025-02-11 07:45:00,8.41,51.8,0.41,0.19,1,15,0,1321.2,2,0.55,8.4,13.44,305.5,31.3,25.6,10.2,372.7,0.7585,0.5227,70.67,48.699
2025-02-11 08:00:00,8.59,40.0,0.59,0.164,1,16,0,1534.9,2,0.64,8.22,13.33,358.6,40.3,33.0,13.2,445.1,0.8328,0.5157,92.67,57.39
2025-02-11 08:15:00,8.76,57.4,0.76,0.138,1,16,0,1461.6,2,0.609,8.28,13.37,340.3,37.1,30.3,12.1,419.8,0.791,0.5081,83.01,53.324
2025-02-11 08:30:00,8.6,65.4,1.67,0.253,1,16,0,1430.6,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.2,0.7925,0.5122,81.08,52.406
2025-02-11 08:45:00,8.79,49.0,0.79,0.306,1,16,0,1458.6,2,0.608,8.28,13.37,339.5,36.9,30.2,12.1,418.8,0.7735,0.5201,80.98,54.451
2025-02-11 09:00:00,8.35,52.2,0.35,0.182,1,17,0,1437.3,2,0.599,8.3,13.38,334.2,36.0,29.5,11.8,411.5,0.7737,0.5161,79.59,53.094
2025-02-11 09:15:00,9.07,56.6,1.07,0.253,1,17,0,1659.2,2,0.691,8.12,13.27,390.0,46.3,37.9,15.1,489.3,0.7844,0.5174,95.96,63.3
2025-02-11 09:30:00,9.74,51.3,1.74,0.302,1,17,0,1698.1,2,0.708,8.08,13.25,399.9,48.3,39.5,15.8,503.5,0.8094,0.5096,101.88,64.139
2025-02-11 09:45:00,8.55,40.0,0.55,0.188,1,17,0,1475.4,2,0.615,8.27,13.36,343.7,37.7,30.8,12.3,424.5,0.7959,0.5181,84.47,54.987
2025-02-11 10:00:00,8.05,55.9,0.05,0.253,1,18,0,1465.7,2,0.611,8.28,13.37,341.3,37.2,30.5,12.2,421.2,1.1401,0.511,120.05,53.809
2025-02-11 10:15:00,8.89,60.9,1.07,0.305,1,18,0,1445.3,2,0.602,8.3,13.38,336.2,36.4,29.8,11.9,414.2,1.1075,0.5172,114.69,53.556
2025-02-11 10:30:00,8.78,53.9,0.78,0.265,1,18,0,1539.9,2,0.642,8.22,13.33,359.9,40.6,33.2,13.3,446.9,1.1294,0.5148,126.17,57.512
2025-02-11 10:45:00,9.36,60.0,1.36,0.22,1,18,0,1382.4,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,393.0,1.151,0.5116,113.08,50.259
2025-02-11 11:00:00,8.19,61.1,0.42,0.164,1,19,0,1354.0,2,0.564,8.37,13.42,313.6,32.6,26.7,10.7,383.5,1.2042,0.5097,115.46,48.866
2025-02-11 11:15:00,8.24,62.0,0.64,0.255,1,19,0,1379.7,2,0.575,8.35,13.41,319.9,33.6,27.5,11.0,392.1,1.1453,0.5199,112.26,50.959
2025-02-11 11:30:00,8.82,53.7,0.82,0.232,1,19,0,1604.3,2,0.668,8.16,13.3,376.1,43.6,35.7,14.3,469.6,1.1486,0.514,134.85,60.352
2025-02-11 11:45:00,6.98,70.8,1.14,0.235,1,19,0,1235.2,2,0.515,8.47,13.48,284.4,28.1,23.0,9.2,344.7,1.1247,0.5136,96.93,44.265
2025-02-11 12:00:00,7.45,59.8,-0.55,0.174,1,20,0,1360.4,2,0.567,8.37,13.42,315.1,32.9,26.9,10.8,385.6,1.1264,0.5214,108.59,50.272
2025-02-11 12:15:00,7.91,64.1,0.72,0.381,1,20,0,1512.4,2,0.63,8.24,13.34,353.0,39.3,32.2,12.9,437.3,1.1095,0.5176,121.29,56.58
2025-02-11 12:30:00,7.85,65.0,0.86,0.133,1,20,0,1452.7,2,0.605,8.29,13.37,338.0,36.7,30.0,12.0,416.7,1.1304,0.5134,117.77,53.484
2025-02-11 12:45:00,8.09,58.5,0.09,0.236,1,20,0,1467.8,2,0.612,8.28,13.37,341.8,37.3,30.5,12.2,421.9,1.1455,0.5158,120.83,54.406
2025-02-11 13:00:00,7.42,68.9,1.2,0.265,1,21,0,1399.9,2,0.583,8.33,13.4,324.9,34.5,28.2,11.3,398.9,1.1089,0.5085,110.57,50.704
2025-02-11 13:15:00,6.58,61.0,-1.22,0.163,1,21,0,1320.8,2,0.55,8.4,13.44,305.4,31.3,25.6,10.2,372.5,1.1847,0.5191,110.34,48.349
2025-02-11 13:30:00,6.39,62.1,-1.19,0.217,1,21,0,1341.1,2,0.559,8.38,13.43,310.4,32.1,26.3,10.5,379.3,1.1575,0.5162,109.75,48.946
2025-02-11 13:45:00,6.48,65.9,-0.34,0.213,1,21,0,1520.7,2,0.634,8.23,13.34,355.0,39.7,32.5,13.0,440.2,1.175,0.5158,129.3,56.762
2025-02-11 14:00:00,7.34,71.0,1.55,0.183,1,22,0,1475.3,2,0.615,8.27,13.36,343.7,37.7,30.8,12.3,424.5,0.7585,0.5168,80.49,54.848
2025-02-11 14:15:00,6.16,74.1,0.99,0.24,1,22,0,1454.7,2,0.606,8.29,13.37,338.6,36.8,30.1,12.0,417.4,0.8138,0.5191,84.93,54.177
2025-02-11 14:30:00,6.54,67.6,0.06,0.105,1,22,0,1208.0,2,0.503,8.49,13.5,277.8,27.1,22.2,8.9,336.0,0.8122,0.5178,68.23,43.499
2025-02-11 14:45:00,6.73,84.8,3.69,0.173,1,22,0,1397.2,2,0.582,8.34,13.4,324.3,34.3,28.1,11.2,398.0,0.8001,0.5178,79.6,51.515
2025-02-11 15:00:00,6.76,91.4,5.03,0.191,1,23,0,1301.5,2,0.542,8.42,13.45,300.7,30.6,25.0,10.0,366.2,0.7954,0.5204,72.82,47.649
2025-02-11 15:15:00,7.03,74.7,1.98,0.217,1,23,0,1366.7,2,0.569,8.36,13.42,316.7,33.1,27.1,10.8,387.7,0.8245,0.5186,79.92,50.268
2025-02-11 15:30:00,5.89,84.2,2.74,0.233,1,23,0,1472.1,2,0.613,8.27,13.36,342.9,37.5,30.7,12.3,423.4,0.7743,0.5259,81.96,55.664
2025-02-11 15:45:00,6.41,81.3,2.66,0.209,1,23,0,1348.5,2,0.562,8.38,13.43,312.2,32.4,26.5,10.6,381.7,0.7495,0.5173,71.52,49.362
2025-02-11 16:00:00,5.65,71.8,0.01,0.164,2,0,0,1391.7,2,0.58,8.34,13.4,322.9,34.1,27.9,11.2,396.1,0.6146,0.5262,60.86,52.106
2025-02-11 16:15:00,5.45,78.9,1.23,0.073,2,0,0,1304.7,2,0.544,8.41,13.45,301.4,30.7,25.1,10.0,367.3,0.6406,0.5261,58.82,48.303
2025-02-11 16:30:00,5.88,71.0,0.08,0.162,2,0,0,1457.0,2,0.607,8.29,13.37,339.1,36.9,30.2,12.1,418.2,0.58,0.5298,60.64,55.387
2025-02-11 16:45:00,6.25,82.4,2.73,0.127,2,0,0,1335.5,2,0.556,8.39,13.43,309.0,31.9,26.1,10.4,377.4,0.6004,0.5248,56.65,49.512
2025-02-11 17:00:00,5.29,81.9,1.66,0.231,2,1,0,1482.8,2,0.618,8.26,13.36,345.6,38.0,31.1,12.4,427.1,0.5937,0.5278,63.39,56.353
2025-02-11 17:15:00,5.78,84.5,2.68,0.299,2,1,0,1490.6,2,0.621,8.26,13.35,347.5,38.3,31.4,12.5,429.7,0.6292,0.537,67.6,57.691
2025-02-11 17:30:00,4.46,83.0,1.05,0.215,2,1,0,1268.8,2,0.529,8.44,13.47,292.6,29.3,24.0,9.6,355.6,0.6324,0.5288,56.22,47.002
2025-02-11 17:45:00,7.23,89.2,5.07,0.203,2,1,0,1450.2,2,0.604,8.29,13.37,337.4,36.6,29.9,12.0,415.9,0.6397,0.5339,66.51,55.506
2025-02-11 18:00:00,5.08,81.0,1.28,0.25,2,2,0,1449.5,2,0.604,8.29,13.38,337.2,36.5,29.9,12.0,415.6,0.6724,0.5289,69.87,54.954
2025-02-11 18:15:00,5.34,89.6,3.25,0.3,2,2,0,1372.8,2,0.572,8.36,13.41,318.2,33.4,27.3,10.9,389.8,0.5848,0.5346,56.99,52.096
2025-02-11 18:30:00,5.57,95.9,4.74,0.1,2,2,0,1361.9,2,0.567,8.37,13.42,315.5,32.9,26.9,10.8,386.2,0.6374,0.5271,61.53,50.886
2025-02-11 18:45:00,6.68,74.5,1.58,0.196,2,2,0,1493.1,2,0.622,8.26,13.35,348.1,38.4,31.5,12.6,430.6,0.6005,0.5255,64.65,56.573
2025-02-11 19:00:00,6.07,83.8,2.83,0.258,2,3,0,1386.5,2,0.578,8.34,13.41,321.6,33.9,27.7,11.1,394.4,0.58,0.5296,57.18,52.219
2025-02-11 19:15:00,6.07,85.9,3.26,0.235,2,3,0,1548.5,2,0.645,8.21,13.33,362.0,41.0,33.5,13.4,449.9,0.6835,0.5248,76.88,59.022
2025-02-11 19:30:00,6.39,84.3,3.26,0.219,2,3,0,1400.6,2,0.584,8.33,13.4,325.1,34.5,28.2,11.3,399.1,0.6724,0.5289,67.09,52.773
2025-02-11 19:45:00,5.5,77.4,0.98,0.26,2,3,0,1528.1,2,0.637,8.23,13.34,356.9,40.0,32.7,13.1,442.8,0.6152,0.5295,68.1,58.614
2025-02-11 20:00:00,5.15,78.6,0.87,0.194,2,4,0,1225.9,2,0.511,8.48,13.49,282.2,27.8,22.7,9.1,341.7,0.6634,0.5368,56.68,45.86
2025-02-11 20:15:00,7.63,82.1,4.05,0.106,2,4,0,1200.1,2,0.5,8.5,13.5,275.9,26.9,22.0,8.8,333.5,0.6391,0.5287,53.29,44.084
2025-02-11 20:30:00,5.95,76.4,1.23,0.117,2,4,0,1221.2,2,0.509,8.48,13.49,281.0,27.6,22.6,9.0,340.3,0.6322,0.5356,53.78,45.562
2025-02-11 20:45:00,6.25,84.6,3.16,0.274,2,4,0,1443.9,2,0.602,8.3,13.38,335.9,36.3,29.7,11.9,413.7,0.5967,0.5342,61.72,55.26
2025-02-11 21:00:00,6.54,82.9,3.13,0.246,2,5,0,1530.8,2,0.638,8.22,13.33,357.6,40.1,32.8,13.1,443.7,0.6148,0.5337,68.19,59.197
2025-02-11 21:15:00,6.73,83.4,3.42,0.113,2,5,0,1300.4,2,0.542,8.42,13.45,300.4,30.5,25.0,10.0,365.9,0.6521,0.5332,59.64,48.766
2025-02-11 21:30:00,5.84,95.3,4.89,0.198,2,5,0,1203.7,2,0.502,8.5,13.5,276.8,27.0,22.1,8.8,334.7,0.6539,0.5346,54.71,44.726
2025-02-11 21:45:00,7.03,83.3,3.68,0.243,2,5,0,1407.4,2,0.586,8.33,13.4,326.8,34.8,28.4,11.4,401.4,0.6418,0.5322,64.4,53.407
2025-02-11 22:00:00,6.97,79.8,2.94,0.175,2,6,0,1444.9,2,0.602,8.3,13.38,336.1,36.3,29.7,11.9,414.1,0.7557,0.5358,78.23,55.46
2025-02-11 22:15:00,7.13,78.9,2.92,0.339,2,6,0,1565.3,2,0.652,8.2,13.32,366.2,41.7,34.1,13.7,455.8,0.8184,0.5391,93.25,61.431
2025-02-11 22:30:00,7.07,82.0,3.47,0.3,2,6,0,1574.3,2,0.656,8.19,13.31,368.5,42.2,34.5,13.8,459.0,0.7921,0.5305,90.88,60.866
2025-02-11 22:45:00,7.15,72.2,1.59,0.189,2,6,0,1530.5,2,0.638,8.22,13.33,357.5,40.1,32.8,13.1,443.6,0.7409,0.5337,82.16,59.184
2025-02-11 23:00:00,7.55,82.2,4.0,0.238,2,7,0,1486.7,2,0.619,8.26,13.36,346.5,38.2,31.2,12.5,428.4,0.7775,0.5366,83.27,57.469
2025-02-11 23:15:00,7.93,73.4,2.61,0.181,2,7,0,1285.2,2,0.536,8.43,13.46,296.7,29.9,24.5,9.8,360.9,0.7884,0.5311,71.14,47.922
2025-02-11 23:30:00,8.05,79.7,3.99,0.226,2,7,0,1400.9,2,0.584,8.33,13.4,325.2,34.5,28.2,11.3,399.2,0.76,0.5412,75.84,54.009
2025-02-11 23:45:00,7.22,73.6,1.94,0.221,2,7,0,1420.2,2,0.592,8.32,13.39,330.0,35.3,28.9,11.6,405.7,0.788,0.5345,79.92,54.213
2025-02-12 00:00:00,8.33,82.7,4.88,0.34,2,8,0,1515.6,2,0.632,8.24,13.34,353.8,39.5,32.3,12.9,438.4,0.8095,0.5287,88.72,57.948
2025-02-12 00:15:00,8.2,84.5,5.11,0.468,2,8,0,1636.2,2,0.682,8.14,13.28,384.2,45.1,36.9,14.8,481.0,0.7798,0.5339,93.77,64.206
2025-02-12 00:30:00,8.77,80.9,4.95,0.424,2,8,0,1629.3,2,0.679,8.14,13.29,382.4,44.8,36.7,14.7,478.5,0.8481,0.523,101.46,62.564
2025-02-12 00:45:00,8.87,76.2,4.11,0.411,2,8,0,1636.6,2,0.682,8.14,13.28,384.3,45.2,37.0,14.8,481.2,0.8193,0.5314,98.56,63.925
2025-02-12 01:00:00,8.93,70.5,3.02,0.781,2,9,0,2135.2,3,0.593,8.31,13.39,496.2,35.4,29.0,17.4,578.0,1.1319,0.5354,163.56,77.361
2025-02-12 01:15:00,7.86,70.5,1.97,0.849,2,9,0,1984.0,2,0.827,7.85,13.11,473.9,64.6,52.8,21.1,612.4,1.1019,0.5286,168.71,80.933
2025-02-12 01:30:00,9.67,75.4,4.75,0.723,2,9,0,1915.5,2,0.798,7.9,13.14,456.0,60.4,49.4,19.8,585.5,1.0565,0.5283,154.65,77.337
2025-02-12 01:45:00,9.56,78.3,5.22,0.749,2,9,0,1814.8,2,0.756,7.99,13.19,429.8,54.5,44.6,17.9,546.9,1.1243,0.5304,153.71,72.514
2025-02-12 02:00:00,9.24,72.0,3.64,0.981,2,10,0,2059.5,3,0.572,8.36,13.41,477.4,33.4,27.3,16.4,554.4,1.1231,0.5162,155.67,71.544
2025-02-12 02:15:00,9.43,67.3,2.88,1.0,2,10,0,2173.2,3,0.604,8.29,13.38,505.6,36.5,29.9,17.9,589.9,1.19,0.5206,175.5,76.776
2025-02-12 02:30:00,8.87,64.1,1.69,0.955,2,10,0,2167.0,3,0.602,8.3,13.38,504.1,36.3,29.7,17.8,588.0,1.113,0.5268,163.6,77.436
2025-02-12 02:45:00,8.14,64.5,1.04,1.0,2,10,0,2089.5,3,0.58,8.34,13.4,484.8,34.2,28.0,16.8,563.7,1.0605,0.5161,149.46,72.732
2025-02-12 03:00:00,10.35,58.8,2.35,0.822,2,11,0,2149.0,3,0.597,8.31,13.38,499.6,35.8,29.3,17.6,582.3,1.1193,0.5238,162.94,76.247
2025-02-12 03:15:00,9.83,58.8,1.83,0.791,2,11,0,2070.7,3,0.575,8.35,13.41,480.2,33.7,27.5,16.5,557.9,1.1128,0.5244,155.21,73.143
2025-02-12 03:30:00,8.87,58.1,0.87,0.788,2,11,0,1906.2,2,0.794,7.91,13.15,453.5,59.8,48.9,19.6,581.9,1.1236,0.5174,163.45,75.263
2025-02-12 03:45:00,9.26,66.6,2.58,0.806,2,11,0,2078.7,3,0.577,8.35,13.41,482.2,33.9,27.7,16.6,560.4,1.1363,0.5198,159.19,72.818
2025-02-12 04:00:00,11.08,61.8,3.44,0.408,2,12,0,1787.4,2,0.745,8.01,13.21,422.8,53.0,43.4,17.4,536.5,0.7846,0.5234,105.24,70.202
2025-02-12 04:15:00,8.6,59.3,0.6,0.326,2,12,0,1405.4,2,0.586,8.33,13.4,326.3,34.7,28.4,11.4,400.7,0.7988,0.5165,80.02,51.738
2025-02-12 04:30:00,9.33,63.8,2.09,0.413,2,12,0,1642.0,2,0.684,8.13,13.28,385.6,45.4,37.2,14.9,483.1,0.7632,0.526,92.17,63.52
2025-02-12 04:45:00,9.76,69.6,3.67,0.391,2,12,0,1604.7,2,0.669,8.16,13.3,376.2,43.6,35.7,14.3,469.7,0.833,0.5218,97.82,61.28
2025-02-12 05:00:00,10.61,58.4,2.61,0.233,2,13,0,1643.6,2,0.685,8.13,13.28,386.0,45.5,37.2,14.9,483.7,0.7952,0.5209,96.15,62.982
2025-02-12 05:15:00,9.49,72.8,4.05,0.203,2,13,0,1374.6,2,0.573,8.35,13.41,318.7,33.4,27.3,10.9,390.4,0.8533,0.5107,83.28,49.846
2025-02-12 05:30:00,10.11,62.0,2.51,0.263,2,13,0,1488.6,2,0.62,8.26,13.36,347.0,38.2,31.3,12.5,429.1,0.7819,0.5129,83.87,55.011
2025-02-12 05:45:00,10.43,59.5,2.43,0.122,2,13,0,1428.0,2,0.595,8.31,13.39,331.9,35.6,29.1,11.7,408.3,0.7403,0.511,75.57,52.165
2025-02-12 06:00:00,9.91,56.1,1.91,0.246,2,14,0,1662.1,2,0.693,8.11,13.27,390.7,46.4,38.0,15.2,490.4,0.7618,0.5095,93.39,62.463
2025-02-12 06:15:00,9.93,45.2,1.93,0.182,2,14,0,1448.5,2,0.604,8.29,13.38,337.0,36.5,29.9,11.9,415.3,0.8135,0.514,84.46,53.36
2025-02-12 06:30:00,11.03,50.6,3.03,0.189,2,14,0,1679.4,2,0.7,8.1,13.26,395.2,47.3,38.7,15.5,496.7,0.7577,0.5132,94.08,63.726
2025-02-12 06:45:00,10.94,65.9,4.12,0.225,2,14,0,1664.3,2,0.693,8.11,13.27,391.3,46.5,38.1,15.2,491.1,0.7726,0.5092,94.86,62.525
2025-02-12 07:00:00,8.7,52.8,0.7,0.146,2,15,0,1433.7,2,0.597,8.31,13.38,333.3,35.9,29.3,11.7,410.3,0.7856,0.5087,80.58,52.178
2025-02-12 07:15:00,9.66,49.4,1.66,0.186,2,15,0,1446.7,2,0.603,8.29,13.38,336.5,36.4,29.8,11.9,414.7,0.735,0.5064,76.2,52.495
2025-02-12 07:30:00,9.98,63.5,2.68,0.269,2,15,0,1589.9,2,0.662,8.18,13.31,372.4,42.9,35.1,14.0,464.5,0.7622,0.518,88.51,60.156
2025-02-12 07:45:00,10.67,52.9,2.67,0.284,2,15,0,1561.4,2,0.651,8.2,13.32,365.3,41.6,34.0,13.6,454.4,0.7642,0.5085,86.82,57.771
2025-02-12 08:00:00,8.77,51.6,0.77,0.205,2,16,0,1407.8,2,0.587,8.33,13.4,326.9,34.8,28.5,11.4,401.5,0.7432,0.5144,74.6,51.631
2025-02-12 08:15:00,9.58,47.4,1.58,0.215,2,16,0,1540.6,2,0.642,8.22,13.33,360.0,40.6,33.2,13.3,447.1,0.7859,0.5142,87.85,57.483
2025-02-12 08:30:00,9.6,57.1,1.6,0.244,2,16,0,1627.3,2,0.678,8.14,13.29,381.9,44.7,36.6,14.6,477.8,0.7874,0.5112,94.06,61.073
2025-02-12 08:45:00,8.65,54.8,0.65,0.13,2,16,0,1285.5,2,0.536,8.43,13.46,296.7,30.0,24.5,9.8,361.0,0.79,0.5097,71.3,45.997
2025-02-12 09:00:00,9.62,66.7,2.96,0.169,2,17,0,1509.4,2,0.629,8.24,13.35,352.2,39.2,32.0,12.8,436.2,0.7952,0.52,86.73,56.711
2025-02-12 09:15:00,10.42,59.7,2.42,0.232,2,17,0,1526.3,2,0.636,8.23,13.34,356.4,39.9,32.7,13.1,442.1,0.7768,0.5122,85.86,56.612
2025-02-12 09:30:00,9.2,57.5,1.2,0.201,2,17,0,1647.7,2,0.687,8.13,13.28,387.1,45.7,37.4,15.0,485.2,0.7771,0.5124,94.26,62.151
2025-02-12 09:45:00,8.57,63.9,1.35,0.09,2,17,0,1225.7,2,0.511,8.48,13.49,282.1,27.8,22.7,9.1,341.7,0.7615,0.5082,65.05,43.417
2025-02-12 10:00:00,9.44,58.5,1.44,0.116,2,18,0,1218.6,2,0.508,8.48,13.49,280.4,27.5,22.5,9.0,339.4,1.075,0.5077,91.22,43.08
2025-02-12 10:15:00,8.85,64.5,1.75,0.127,2,18,0,1383.2,2,0.576,8.35,13.41,320.8,33.8,27.6,11.1,393.2,1.1051,0.5093,108.64,50.065
2025-02-12 10:30:00,8.82,62.2,1.25,0.157,2,18,0,1411.3,2,0.588,8.32,13.39,327.7,34.9,28.6,11.4,402.7,1.1052,0.5084,111.26,51.177
2025-02-12 10:45:00,8.92,46.3,0.92,0.137,2,18,0,1329.4,2,0.554,8.39,13.44,307.5,31.6,25.9,10.4,375.4,1.1061,0.511,103.8,47.956
2025-02-12 11:00:00,8.27,67.9,1.85,0.196,2,19,0,1575.5,2,0.656,8.19,13.31,368.8,42.2,34.5,13.8,459.4,1.1516,0.5108,132.26,58.668
2025-02-12 11:15:00,8.69,70.4,2.78,0.257,2,19,0,1487.2,2,0.62,8.26,13.36,346.7,38.2,31.2,12.5,428.6,1.181,0.5098,126.54,54.62
2025-02-12 11:30:00,8.17,59.9,0.17,0.24,2,19,0,1386.2,2,0.578,8.34,13.41,321.5,33.9,27.7,11.1,394.3,1.1247,0.5137,110.86,50.629
2025-02-12 11:45:00,9.25,61.5,1.56,0.278,2,19,0,1549.9,2,0.646,8.21,13.33,362.4,41.0,33.6,13.4,450.4,1.098,0.5099,123.63,57.416
2025-02-12 12:00:00,8.0,67.1,1.43,0.227,2,20,0,1491.0,2,0.621,8.26,13.35,347.6,38.3,31.4,12.6,429.9,1.1141,0.5069,119.73,54.477
2025-02-12 12:15:00,9.19,64.2,2.04,0.155,2,20,0,1368.0,2,0.57,8.36,13.42,317.0,33.2,27.1,10.9,388.2,1.0937,0.508,106.13,49.295
2025-02-12 12:30:00,7.68,62.2,0.12,0.19,2,20,0,1313.7,2,0.547,8.41,13.44,303.6,31.0,25.4,10.2,370.2,1.0472,0.5114,96.92,47.325
2025-02-12 12:45:00,7.48,71.9,1.86,0.27,2,20,0,1506.8,2,0.628,8.24,13.35,351.5,39.1,32.0,12.8,435.3,1.1349,0.5099,123.51,55.495
2025-02-12 13:00:00,7.58,79.2,3.42,0.184,2,21,0,1454.4,2,0.606,8.29,13.37,338.5,36.8,30.1,12.0,417.3,1.1337,0.51,118.28,53.205
2025-02-12 13:15:00,7.42,58.8,-0.58,0.241,2,21,0,1396.8,2,0.582,8.34,13.4,324.2,34.3,28.1,11.2,397.8,1.1064,0.5176,110.03,51.474
2025-02-12 13:30:00,7.61,64.4,0.49,0.356,2,21,0,1491.3,2,0.621,8.26,13.35,347.7,38.4,31.4,12.6,430.0,1.1252,0.5136,120.95,55.206
2025-02-12 13:45:00,8.26,63.0,0.85,0.182,2,21,0,1411.4,2,0.588,8.32,13.39,327.8,34.9,28.6,11.4,402.7,1.1325,0.5122,114.02,51.571
2025-02-12 14:00:00,7.98,74.4,2.87,0.189,2,22,0,1331.5,2,0.555,8.39,13.43,308.0,31.7,25.9,10.4,376.1,0.8297,0.5175,78.01,48.653
2025-02-12 14:15:00,7.9,73.4,2.58,0.241,2,22,0,1527.4,2,0.636,8.23,13.34,356.7,40.0,32.7,13.1,442.5,0.7659,0.5094,84.73,56.357
2025-02-12 14:30:00,6.09,79.3,1.95,0.13,2,22,0,1183.4,2,0.493,8.51,13.51,271.8,26.3,21.5,8.6,328.2,0.7845,0.5188,64.37,42.572
2025-02-12 14:45:00,7.15,72.1,1.57,0.168,2,22,0,1366.3,2,0.569,8.36,13.42,316.6,33.1,27.1,10.8,387.6,0.8034,0.5052,77.85,48.953
2025-02-12 15:00:00,6.74,80.9,2.92,0.195,2,23,0,1404.2,2,0.585,8.33,13.4,326.0,34.6,28.3,11.3,400.3,0.8232,0.5296,82.38,52.996
2025-02-12 15:15:00,6.71,77.9,2.3,0.319,2,23,0,1513.0,2,0.63,8.24,13.34,353.1,39.3,32.2,12.9,437.5,0.7334,0.5168,80.21,56.522
2025-02-12 15:30:00,6.04,83.8,2.8,0.257,2,23,0,1328.4,2,0.553,8.39,13.44,307.3,31.6,25.8,10.3,375.0,0.7835,0.5258,73.46,49.303
2025-02-12 15:45:00,6.48,74.0,1.28,0.207,2,23,0,1333.8,2,0.556,8.39,13.43,308.6,31.8,26.0,10.4,376.8,0.8122,0.5212,76.51,49.104
2025-02-12 16:00:00,6.3,68.6,0.01,0.165,3,0,0,1479.1,2,0.616,8.27,13.36,344.6,37.8,30.9,12.4,425.8,0.6576,0.5221,70.0,55.572
2025-02-12 16:15:00,7.01,78.5,2.7,0.265,3,0,0,1507.4,2,0.628,8.24,13.35,351.7,39.1,32.0,12.8,435.5,0.6633,0.5231,72.22,56.958
2025-02-12 16:30:00,6.31,74.2,1.16,0.225,3,0,0,1443.4,2,0.601,8.3,13.38,335.7,36.3,29.7,11.9,413.6,0.6625,0.521,68.5,53.871
2025-02-12 16:45:00,5.86,74.6,0.78,0.24,3,0,0,1335.5,2,0.556,8.39,13.43,309.0,31.9,26.1,10.4,377.4,0.6115,0.5185,57.69,48.918
2025-02-12 17:00:00,6.53,88.5,4.23,0.277,3,1,0,1451.9,2,0.605,8.29,13.37,337.8,36.6,30.0,12.0,416.5,0.58,0.5203,60.39,54.174
2025-02-12 17:15:00,5.58,72.4,0.07,0.161,3,1,0,1246.3,2,0.519,8.46,13.48,287.1,28.5,23.3,9.3,348.3,0.6502,0.5246,56.61,45.677
2025-02-12 17:30:00,5.89,80.8,2.05,0.173,3,1,0,1321.6,2,0.551,8.4,13.44,305.6,31.3,25.6,10.3,372.8,0.6394,0.5152,59.6,48.015
2025-02-12 17:45:00,5.88,78.8,1.64,0.184,3,1,0,1306.7,2,0.544,8.41,13.45,301.9,30.8,25.2,10.1,367.9,0.6071,0.5305,55.84,48.795
2025-02-12 18:00:00,5.73,80.5,1.83,0.201,3,2,0,1313.0,2,0.547,8.41,13.44,303.5,31.0,25.4,10.1,370.0,0.6033,0.5222,55.8,48.296
2025-02-12 18:15:00,6.08,89.4,3.95,0.225,3,2,0,1624.0,2,0.677,8.15,13.29,381.1,44.5,36.4,14.6,476.6,0.6162,0.5163,73.42,61.516
2025-02-12 18:30:00,6.65,89.3,4.51,0.184,3,2,0,1372.5,2,0.572,8.36,13.41,318.2,33.3,27.3,10.9,389.7,0.619,0.5175,60.3,50.418
2025-02-12 18:45:00,6.89,86.4,4.18,0.21,3,2,0,1401.7,2,0.584,8.33,13.4,325.4,34.5,28.3,11.3,399.5,0.58,0.5284,57.92,52.769
2025-02-12 19:00:00,6.44,85.3,3.5,0.24,3,3,0,1379.7,2,0.575,8.35,13.41,319.9,33.6,27.5,11.0,392.1,0.6238,0.5279,61.14,51.743
2025-02-12 19:15:00,7.18,92.4,5.66,0.19,3,3,0,1243.8,2,0.518,8.46,13.48,286.5,28.4,23.2,9.3,347.5,0.5837,0.5276,50.71,45.831
2025-02-12 19:30:00,5.54,90.0,3.55,0.162,3,3,0,1460.0,2,0.608,8.28,13.37,339.9,37.0,30.3,12.1,419.2,0.58,0.531,60.79,55.652
2025-02-12 19:45:00,6.23,80.3,2.29,0.249,3,3,0,1443.0,2,0.601,8.3,13.38,335.6,36.3,29.7,11.9,413.4,0.6909,0.5226,71.41,54.013
2025-02-12 20:00:00,6.79,83.8,3.56,0.119,3,4,0,1330.6,2,0.554,8.39,13.43,307.8,31.7,25.9,10.4,375.8,0.639,0.5273,60.03,49.535
2025-02-12 20:15:00,7.39,86.5,4.69,0.183,3,4,0,1392.5,2,0.58,8.34,13.4,323.1,34.2,27.9,11.2,396.4,0.6659,0.5301,65.98,52.528
2025-02-12 20:30:00,6.91,88.9,4.68,0.26,3,4,0,1298.4,2,0.541,8.42,13.45,299.9,30.4,24.9,10.0,365.2,0.6575,0.5242,60.03,47.861
2025-02-12 20:45:00,7.05,87.8,4.61,0.227,3,4,0,1396.7,2,0.582,8.34,13.4,324.1,34.3,28.1,11.2,397.8,0.6456,0.5205,64.2,51.761
2025-02-12 21:00:00,8.09,82.6,4.6,0.184,3,5,0,1454.6,2,0.606,8.29,13.37,338.5,36.8,30.1,12.0,417.4,0.6528,0.5317,68.12,55.478
2025-02-12 21:15:00,6.85,82.9,3.42,0.197,3,5,0,1341.0,2,0.559,8.38,13.43,310.4,32.1,26.3,10.5,379.2,0.6079,0.5286,57.63,50.11
2025-02-12 21:30:00,7.32,83.1,3.94,0.239,3,5,0,1450.7,2,0.604,8.29,13.37,337.5,36.6,29.9,12.0,416.0,0.6421,0.523,66.79,54.397
2025-02-12 21:45:00,7.11,90.2,5.15,0.167,3,5,0,1563.0,2,0.651,8.2,13.32,365.7,41.6,34.1,13.6,455.0,0.5988,0.5262,68.11,59.85
2025-02-12 22:00:00,7.57,77.9,3.14,0.162,3,6,0,1230.0,2,0.512,8.48,13.49,283.2,27.9,22.8,9.1,343.1,0.7842,0.5326,67.26,45.682
2025-02-12 22:15:00,7.49,78.0,3.1,0.165,3,6,0,1170.0,2,0.488,8.52,13.51,268.6,25.8,21.1,8.5,324.0,0.7527,0.5282,60.97,42.783
2025-02-12 22:30:00,8.65,77.2,4.09,0.169,3,6,0,1423.7,2,0.593,8.31,13.39,330.8,35.4,29.0,11.6,406.9,0.8498,0.5324,86.44,54.16
2025-02-12 22:45:00,7.5,85.4,4.57,0.225,3,6,0,1507.2,2,0.628,8.24,13.35,351.7,39.1,32.0,12.8,435.5,0.7818,0.5297,85.12,57.672
2025-02-12 23:00:00,7.74,74.9,2.72,0.213,3,7,0,1448.0,2,0.603,8.29,13.38,336.9,36.5,29.8,11.9,415.1,0.7741,0.5364,80.34,55.674
2025-02-12 23:15:00,8.04,76.3,3.29,0.229,3,7,0,1428.7,2,0.595,8.31,13.39,332.1,35.7,29.2,11.7,408.6,0.7625,0.5314,77.89,54.284
2025-02-12 23:30:00,9.0,79.2,4.85,0.152,3,7,0,1410.2,2,0.588,8.32,13.39,327.5,34.9,28.5,11.4,402.3,0.7901,0.5224,79.47,52.547
2025-02-12 23:45:00,8.5,82.1,4.92,0.234,3,7,0,1362.7,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.8254,0.5401,79.73,52.177
2025-02-13 00:00:00,8.3,78.2,3.94,0.471,3,8,0,1669.1,2,0.695,8.11,13.27,392.5,46.8,38.3,15.3,492.9,0.809,0.5236,99.69,64.525
