timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-02-13 00:15:00,8.57,81.9,4.94,0.328,3,8,0,1509.3,2,0.629,8.24,13.35,352.2,39.2,32.0,12.8,436.2,0.7922,0.5271,86.39,57.479
2025-02-13 00:30:00,9.13,80.4,5.22,0.491,3,8,0,1760.1,2,0.733,8.03,13.22,415.8,51.5,42.2,16.9,526.3,0.7887,0.5266,103.78,69.3
2025-02-13 00:45:00,8.92,75.2,3.97,0.366,3,8,0,1730.7,2,0.721,8.06,13.23,408.2,50.0,40.9,16.4,515.5,0.809,0.5258,104.25,67.754
2025-02-13 01:00:00,9.67,64.3,2.54,0.781,3,9,0,2057.5,3,0.572,8.36,13.41,476.9,33.3,27.2,16.3,553.8,1.0835,0.5349,150.01,74.051
2025-02-13 01:15:00,9.8,68.1,3.42,0.739,3,9,0,2019.7,2,0.842,7.82,13.09,483.3,66.8,54.7,21.9,626.7,1.1294,0.5244,176.94,82.158
2025-02-13 01:30:00,10.06,65.4,3.14,0.781,3,9,0,2010.3,2,0.838,7.82,13.09,480.8,66.2,54.2,21.7,622.9,1.1309,0.525,176.12,81.766
2025-02-13 01:45:00,9.15,72.7,3.68,0.814,3,9,0,2073.2,3,0.576,8.35,13.41,480.8,33.7,27.6,16.6,558.7,1.1369,0.5299,158.79,74.012
2025-02-13 02:00:00,10.58,64.8,3.53,1.0,3,10,0,2194.0,3,0.609,8.28,13.37,510.8,37.1,30.4,18.2,596.5,1.1073,0.5205,165.12,77.623
2025-02-13 02:15:00,10.24,64.2,3.08,0.99,3,10,0,2193.2,3,0.609,8.28,13.37,510.6,37.1,30.3,18.2,596.2,1.1316,0.5178,168.67,77.177
2025-02-13 02:30:00,10.4,64.5,3.3,0.926,3,10,0,2194.1,3,0.609,8.28,13.37,510.8,37.1,30.4,18.2,596.5,1.1067,0.5224,165.04,77.898
2025-02-13 02:45:00,9.47,68.3,3.13,0.994,3,10,0,2345.5,3,0.652,8.2,13.32,548.8,41.7,34.1,20.5,645.0,1.1006,0.5266,177.46,84.9
2025-02-13 03:00:00,10.41,60.0,2.42,0.802,3,11,0,2132.6,3,0.592,8.32,13.39,495.5,35.4,28.9,17.4,577.2,1.0597,0.5224,152.91,75.379
2025-02-13 03:15:00,10.71,63.6,3.43,0.823,3,11,0,2159.4,3,0.6,8.3,13.38,502.2,36.1,29.6,17.7,585.6,1.0883,0.5176,159.32,75.772
2025-02-13 03:30:00,10.81,51.5,2.81,0.759,3,11,0,1991.4,2,0.83,7.84,13.1,475.8,65.0,53.2,21.3,615.4,1.1475,0.5237,176.54,80.567
2025-02-13 03:45:00,11.11,69.9,5.08,0.776,3,11,0,2150.8,3,0.597,8.31,13.38,500.0,35.9,29.4,17.6,582.9,1.1209,0.5253,163.34,76.551
2025-02-13 04:00:00,11.58,64.2,4.41,0.331,3,12,0,1760.7,2,0.734,8.03,13.22,415.9,51.6,42.2,16.9,526.6,0.7856,0.5283,103.42,69.554
2025-02-13 04:15:00,10.37,50.2,2.37,0.361,3,12,0,1646.0,2,0.686,8.13,13.28,386.6,45.6,37.3,14.9,484.5,0.7828,0.5262,94.83,63.745
2025-02-13 04:30:00,10.45,63.7,3.19,0.43,3,12,0,1920.1,2,0.8,7.9,13.14,457.2,60.7,49.6,19.9,587.3,0.7352,0.5135,107.95,75.397
2025-02-13 04:45:00,10.62,56.6,2.62,0.294,3,12,0,1513.8,2,0.631,8.24,13.34,353.3,39.4,32.2,12.9,437.8,0.7659,0.5163,83.82,56.504
2025-02-13 05:00:00,10.6,53.8,2.6,0.178,3,13,0,1506.9,2,0.628,8.24,13.35,351.6,39.1,32.0,12.8,435.4,0.7619,0.5192,82.93,56.514
2025-02-13 05:15:00,10.3,62.0,2.69,0.197,3,13,0,1527.1,2,0.636,8.23,13.34,356.6,40.0,32.7,13.1,442.4,0.7941,0.5223,87.83,57.767
2025-02-13 05:30:00,10.77,56.4,2.77,0.245,3,13,0,1548.4,2,0.645,8.21,13.33,362.0,40.9,33.5,13.4,449.8,0.7367,0.5103,82.85,57.384
2025-02-13 05:45:00,10.81,54.1,2.81,0.196,3,13,0,1524.5,2,0.635,8.23,13.34,356.0,39.9,32.6,13.0,441.5,0.8046,0.5208,88.81,57.482
2025-02-13 06:00:00,9.84,62.6,2.36,0.197,3,14,0,1284.5,2,0.535,8.43,13.46,296.5,29.9,24.5,9.8,360.7,0.7892,0.5191,71.16,46.807
2025-02-13 06:15:00,9.89,61.1,2.11,0.138,3,14,0,1477.9,2,0.616,8.27,13.36,344.3,37.8,30.9,12.4,425.4,0.7895,0.5151,83.96,54.773
2025-02-13 06:30:00,10.36,56.5,2.36,0.06,3,14,0,1339.6,2,0.558,8.38,13.43,310.0,32.0,26.2,10.5,378.8,0.8138,0.5084,77.06,48.137
2025-02-13 06:45:00,10.04,57.4,2.04,0.268,3,14,0,1533.7,2,0.639,8.22,13.33,358.3,40.3,32.9,13.2,444.7,0.7986,0.5217,88.78,57.996
2025-02-13 07:00:00,10.38,57.2,2.38,0.245,3,15,0,1697.5,2,0.707,8.09,13.25,399.8,48.2,39.5,15.8,503.3,0.7853,0.5087,98.8,64.006
2025-02-13 07:15:00,9.41,64.1,2.22,0.155,3,15,0,1301.9,2,0.542,8.42,13.45,300.8,30.6,25.0,10.0,366.3,0.7968,0.5125,72.98,46.938
2025-02-13 07:30:00,10.29,55.0,2.29,0.242,3,15,0,1418.2,2,0.591,8.32,13.39,329.5,35.2,28.8,11.5,405.0,0.8026,0.512,81.27,51.844
2025-02-13 07:45:00,10.25,66.8,3.61,0.241,3,15,0,1482.8,2,0.618,8.26,13.36,345.6,38.0,31.1,12.4,427.1,0.7798,0.5176,83.26,55.263
2025-02-13 08:00:00,10.14,56.2,2.14,0.156,3,16,0,1420.0,2,0.592,8.32,13.39,329.9,35.3,28.9,11.5,405.6,0.8271,0.5123,83.87,51.947
2025-02-13 08:15:00,11.76,57.5,3.76,0.235,3,16,0,1637.9,2,0.682,8.14,13.28,384.6,45.2,37.0,14.8,481.6,0.7808,0.5097,94.01,61.373
2025-02-13 08:30:00,10.37,57.5,2.37,0.226,3,16,0,1496.7,2,0.624,8.25,13.35,349.0,38.6,31.6,12.6,431.8,0.7459,0.5168,80.53,55.798
2025-02-13 08:45:00,9.48,58.8,1.48,0.19,3,16,0,1373.0,2,0.572,8.36,13.41,318.3,33.4,27.3,10.9,389.8,0.7868,0.5175,76.68,50.434
2025-02-13 09:00:00,9.71,61.3,1.97,0.188,3,17,0,1502.1,2,0.626,8.25,13.35,350.4,38.8,31.8,12.7,433.7,0.7734,0.5186,83.86,56.23
2025-02-13 09:15:00,10.22,52.6,2.22,0.089,3,17,0,1560.0,2,0.65,8.2,13.32,364.9,41.5,33.9,13.6,453.9,0.7981,0.5102,90.57,57.899
2025-02-13 09:30:00,10.4,59.2,2.4,0.203,3,17,0,1727.8,2,0.72,8.06,13.24,407.5,49.8,40.8,16.3,514.4,0.8029,0.5067,103.25,65.154
2025-02-13 09:45:00,10.15,59.3,2.15,0.242,3,17,0,1622.4,2,0.676,8.15,13.29,380.7,44.5,36.4,14.6,476.1,0.8222,0.5151,97.86,61.304
2025-02-13 10:00:00,9.21,58.6,1.21,0.224,3,18,0,1470.6,2,0.613,8.27,13.36,342.5,37.5,30.6,12.3,422.9,1.1379,0.5071,120.3,53.605
2025-02-13 10:15:00,9.11,51.3,1.11,0.231,3,18,0,1684.1,2,0.702,8.1,13.26,396.4,47.6,38.9,15.6,498.4,1.1259,0.5036,140.28,62.75
2025-02-13 10:30:00,9.7,59.1,1.7,0.216,3,18,0,1624.8,2,0.677,8.15,13.29,381.3,44.6,36.5,14.6,476.9,1.1389,0.5122,135.79,61.068
2025-02-13 10:45:00,9.21,48.3,1.21,0.256,3,18,0,1530.2,2,0.638,8.22,13.33,357.4,40.1,32.8,13.1,443.5,1.1297,0.5108,125.25,56.628
2025-02-13 11:00:00,8.8,59.7,0.8,0.2,3,19,0,1481.0,2,0.617,8.27,13.36,345.1,37.9,31.0,12.4,426.5,1.1628,0.5066,123.97,54.006
2025-02-13 11:15:00,8.23,65.4,1.31,0.153,3,19,0,1295.0,2,0.54,8.42,13.45,299.1,30.3,24.8,9.9,364.1,1.0729,0.5106,97.66,46.479
2025-02-13 11:30:00,9.07,58.1,1.07,0.087,3,19,0,1291.2,2,0.538,8.42,13.45,298.1,30.2,24.7,9.9,362.8,1.1276,0.5074,102.28,46.027
2025-02-13 11:45:00,9.8,64.9,2.77,0.224,3,19,0,1481.2,2,0.617,8.27,13.36,345.1,37.9,31.0,12.4,426.5,1.1027,0.5139,117.57,54.797
2025-02-13 12:00:00,8.4,65.1,1.43,0.212,3,20,0,1408.1,2,0.587,8.33,13.4,327.0,34.8,28.5,11.4,401.6,1.1197,0.5078,112.42,50.982
2025-02-13 12:15:00,7.57,63.2,0.21,0.081,3,20,0,1156.2,2,0.482,8.54,13.52,265.2,25.4,20.7,8.3,319.6,1.0922,0.5109,87.28,40.83
2025-02-13 12:30:00,9.32,61.3,1.58,0.221,3,20,0,1440.3,2,0.6,8.3,13.38,335.0,36.1,29.6,11.8,412.5,1.099,0.5093,113.34,52.523
2025-02-13 12:45:00,7.81,64.4,0.68,0.442,3,20,0,1598.0,2,0.666,8.17,13.3,374.5,43.3,35.4,14.2,467.4,1.0668,0.5117,124.65,59.782
2025-02-13 13:00:00,8.61,61.4,0.88,0.174,3,21,0,1373.4,2,0.572,8.36,13.41,318.4,33.4,27.3,10.9,390.0,1.0981,0.5132,107.06,50.033
2025-02-13 13:15:00,8.2,63.3,0.87,0.19,3,21,0,1340.6,2,0.559,8.38,13.43,310.3,32.1,26.2,10.5,379.1,1.1192,0.5133,106.07,48.643
2025-02-13 13:30:00,7.38,85.8,4.54,0.085,3,21,0,1293.8,2,0.539,8.42,13.45,298.8,30.3,24.8,9.9,363.7,1.1198,0.5094,101.82,46.321
2025-02-13 13:45:00,7.74,57.3,-0.26,0.177,3,21,0,1274.5,2,0.531,8.44,13.46,294.0,29.5,24.2,9.7,357.4,1.1078,0.5171,98.98,46.203
2025-02-13 14:00:00,7.06,73.3,1.73,0.188,3,22,0,1410.2,2,0.588,8.32,13.39,327.5,34.9,28.5,11.4,402.3,0.7565,0.5125,76.09,51.548
2025-02-13 14:15:00,6.63,68.5,0.34,0.204,3,22,0,1310.7,2,0.546,8.41,13.44,302.9,30.9,25.3,10.1,369.2,0.7848,0.5152,72.44,47.556
2025-02-13 14:30:00,7.79,69.8,1.75,0.197,3,22,0,1281.4,2,0.534,8.43,13.46,295.7,29.8,24.4,9.8,359.6,0.8503,0.5239,76.45,47.108
2025-02-13 14:45:00,7.66,68.5,1.37,0.206,3,22,0,1497.2,2,0.624,8.25,13.35,349.2,38.6,31.6,12.6,432.0,0.7882,0.519,85.13,56.058
2025-02-13 15:00:00,6.29,59.3,-1.71,0.224,3,23,0,1480.8,2,0.617,8.27,13.36,345.0,37.9,31.0,12.4,426.4,0.7937,0.516,84.6,55.004
2025-02-13 15:15:00,7.16,69.4,1.03,0.159,3,23,0,1373.8,2,0.572,8.36,13.41,318.5,33.4,27.3,10.9,390.1,0.7725,0.5157,75.34,50.297
2025-02-13 15:30:00,7.42,73.1,2.04,0.207,3,23,0,1309.3,2,0.546,8.41,13.45,302.6,30.9,25.2,10.1,368.8,0.7468,0.5212,68.85,48.049
2025-02-13 15:45:00,7.17,71.2,1.42,0.162,3,23,0,1409.0,2,0.587,8.33,13.4,327.2,34.8,28.5,11.4,401.9,0.7697,0.5278,77.34,53.032
2025-02-13 16:00:00,6.32,79.0,2.12,0.194,4,0,0,1400.7,2,0.584,8.33,13.4,325.1,34.5,28.2,11.3,399.1,0.58,0.5192,57.87,51.802
2025-02-13 16:15:00,7.73,85.6,4.86,0.21,4,0,0,1314.4,2,0.548,8.4,13.44,303.8,31.1,25.4,10.2,370.4,0.58,0.5281,53.72,48.91
2025-02-13 16:30:00,7.59,83.2,4.23,0.253,4,0,0,1487.0,2,0.62,8.26,13.36,346.6,38.2,31.2,12.5,428.5,0.6365,0.5207,68.19,55.784
2025-02-13 16:45:00,7.56,90.2,5.6,0.162,4,0,0,1339.4,2,0.558,8.38,13.43,310.0,32.0,26.2,10.5,378.7,0.683,0.5124,64.66,48.509
2025-02-13 17:00:00,6.03,96.1,5.25,0.161,4,1,0,1341.1,2,0.559,8.38,13.43,310.4,32.1,26.3,10.5,379.3,0.5999,0.5292,56.88,50.18
2025-02-13 17:15:00,6.7,78.6,2.42,0.214,4,1,0,1276.9,2,0.532,8.44,13.46,294.6,29.6,24.2,9.7,358.2,0.6493,0.5261,58.15,47.114
2025-02-13 17:30:00,6.24,65.2,-0.73,0.182,4,1,0,1447.9,2,0.603,8.29,13.38,336.9,36.5,29.8,11.9,415.1,0.6246,0.5245,64.82,54.431
2025-02-13 17:45:00,7.16,83.0,3.77,0.231,4,1,0,1346.9,2,0.561,8.38,13.43,311.8,32.3,26.4,10.6,381.2,0.6064,0.5234,57.78,49.873
2025-02-13 18:00:00,7.08,82.5,3.59,0.242,4,2,0,1490.9,2,0.621,8.26,13.35,347.6,38.3,31.4,12.5,429.8,0.6314,0.5316,67.85,57.124
2025-02-13 18:15:00,6.74,89.7,4.67,0.227,4,2,0,1393.0,2,0.58,8.34,13.4,323.2,34.2,28.0,11.2,396.5,0.606,0.5212,60.07,51.665
2025-02-13 18:30:00,7.28,88.6,5.0,0.203,4,2,0,1379.2,2,0.575,8.35,13.41,319.8,33.6,27.5,11.0,391.9,0.6066,0.528,59.43,51.73
2025-02-13 18:45:00,6.73,79.2,2.57,0.244,4,2,0,1369.9,2,0.571,8.36,13.42,317.5,33.2,27.2,10.9,388.8,0.6137,0.5235,59.65,50.881
2025-02-13 19:00:00,8.03,88.1,5.65,0.142,4,3,0,1405.6,2,0.586,8.33,13.4,326.3,34.7,28.4,11.4,400.8,0.6431,0.521,64.43,52.198
2025-02-13 19:15:00,6.44,66.8,-0.21,0.245,4,3,0,1349.0,2,0.562,8.38,13.43,312.4,32.4,26.5,10.6,381.9,0.6432,0.5212,61.4,49.757
2025-02-13 19:30:00,7.33,90.1,5.34,0.169,4,3,0,1345.1,2,0.56,8.38,13.43,311.4,32.2,26.4,10.6,380.6,0.6363,0.5279,60.54,50.227
2025-02-13 19:45:00,6.91,88.9,4.68,0.097,4,3,0,1405.1,2,0.585,8.33,13.4,326.2,34.7,28.4,11.3,400.6,0.606,0.5283,60.69,52.913
2025-02-13 20:00:00,7.39,70.3,1.45,0.176,4,4,0,1417.7,2,0.591,8.32,13.39,329.3,35.2,28.8,11.5,404.8,0.6265,0.5328,63.41,53.922
2025-02-13 20:15:00,7.21,77.7,2.75,0.198,4,4,0,1299.9,2,0.542,8.42,13.45,300.3,30.5,25.0,10.0,365.7,0.58,0.5288,53.03,48.351
2025-02-13 20:30:00,7.84,79.9,3.81,0.233,4,4,0,1360.0,2,0.567,8.37,13.42,315.1,32.8,26.9,10.7,385.5,0.667,0.5272,64.29,50.814
2025-02-13 20:45:00,7.54,78.8,3.29,0.147,4,4,0,1232.7,2,0.514,8.47,13.48,283.8,28.0,22.9,9.2,343.9,0.6427,0.5272,55.26,45.33
2025-02-13 21:00:00,6.75,91.5,5.04,0.265,4,5,0,1458.0,2,0.607,8.29,13.37,339.4,36.9,30.2,12.1,418.5,0.5821,0.5253,60.91,54.967
2025-02-13 21:15:00,7.01,77.3,2.48,0.283,4,5,0,1457.9,2,0.607,8.29,13.37,339.3,36.9,30.2,12.1,418.5,0.5906,0.527,61.79,55.142
2025-02-13 21:30:00,7.04,91.2,5.27,0.201,4,5,0,1439.6,2,0.6,8.3,13.38,334.8,36.1,29.6,11.8,412.3,0.6269,0.5358,64.61,55.225
2025-02-13 21:45:00,8.12,83.9,4.91,0.194,4,5,0,1377.1,2,0.574,8.35,13.41,319.3,33.5,27.4,11.0,391.2,0.6479,0.5276,63.36,51.596
2025-02-13 22:00:00,6.63,87.6,4.14,0.129,4,6,0,1329.1,2,0.554,8.39,13.44,307.4,31.6,25.9,10.3,375.3,0.843,0.5289,79.09,49.626
2025-02-13 22:15:00,8.01,88.4,5.7,0.108,4,6,0,1281.2,2,0.534,8.43,13.46,295.7,29.8,24.4,9.8,359.6,0.7357,0.532,66.14,47.828
2025-02-13 22:30:00,8.61,82.0,5.0,0.204,4,6,0,1289.6,2,0.537,8.43,13.46,297.7,30.1,24.6,9.9,362.3,0.7868,0.5246,71.27,47.516
2025-02-13 22:45:00,8.23,79.6,4.15,0.187,4,6,0,1454.1,2,0.606,8.29,13.37,338.4,36.7,30.1,12.0,417.2,0.7607,0.5336,79.34,55.659
2025-02-13 23:00:00,8.15,82.8,4.7,0.225,4,7,0,1461.6,2,0.609,8.28,13.37,340.3,37.1,30.3,12.1,419.8,0.7943,0.5295,83.36,55.569
2025-02-13 23:15:00,9.21,86.0,6.41,0.091,4,7,0,1424.3,2,0.593,8.31,13.39,331.0,35.5,29.0,11.6,407.1,0.7934,0.5365,80.74,54.602
2025-02-13 23:30:00,9.13,66.4,2.41,0.158,4,7,0,1344.8,2,0.56,8.38,13.43,311.3,32.2,26.4,10.5,380.5,0.7544,0.5281,71.76,50.233
2025-02-13 23:45:00,8.68,73.6,3.4,0.136,4,7,0,1353.8,2,0.564,8.37,13.42,313.5,32.6,26.7,10.7,383.5,0.7868,0.5235,75.43,50.187
2025-02-14 00:00:00,9.24,71.2,3.48,0.514,4,8,0,1822.8,2,0.759,7.98,13.19,431.9,55.0,45.0,18.0,549.9,0.8296,0.5316,114.05,73.077
2025-02-14 00:15:00,9.67,80.1,5.69,0.408,4,8,0,1673.7,2,0.697,8.11,13.26,393.7,47.0,38.5,15.4,494.6,0.7617,0.5273,94.18,65.2
2025-02-14 00:30:00,9.0,84.5,5.91,0.3,4,8,0,1602.0,2,0.667,8.17,13.3,375.5,43.5,35.6,14.2,468.8,0.7878,0.5329,92.32,62.447
2025-02-14 00:45:00,9.19,72.8,3.74,0.387,4,8,0,1688.0,2,0.703,8.09,13.26,397.3,47.7,39.1,15.6,499.8,0.7329,0.5347,91.57,66.804
2025-02-14 01:00:00,9.89,62.4,2.37,0.767,4,9,0,2029.7,2,0.846,7.81,13.09,485.9,67.5,55.2,22.1,630.7,1.1263,0.5287,177.59,83.365
2025-02-14 01:15:00,9.83,59.6,1.83,0.855,4,9,0,2106.1,3,0.585,8.33,13.4,488.9,34.6,28.3,17.0,568.9,1.132,0.5308,161.0,75.488
2025-02-14 01:30:00,10.96,74.1,5.78,0.814,4,9,0,2075.2,3,0.576,8.35,13.41,481.3,33.8,27.6,16.6,559.3,1.1333,0.5272,158.46,73.718
2025-02-14 01:45:00,9.25,78.9,5.03,0.838,4,9,0,2001.8,2,0.834,7.83,13.1,478.6,65.7,53.8,21.5,619.5,1.1098,0.5279,171.89,81.755
2025-02-14 02:00:00,10.05,68.2,3.68,1.0,4,10,0,2142.2,3,0.595,8.31,13.39,497.9,35.6,29.2,17.5,580.2,1.0919,0.5249,158.38,76.141
2025-02-14 02:15:00,9.82,72.3,4.28,1.0,4,10,0,2151.9,3,0.598,8.3,13.38,500.3,35.9,29.4,17.6,583.2,1.1013,0.5175,160.58,75.45
2025-02-14 02:30:00,10.75,61.2,2.99,0.92,4,10,0,2393.8,3,0.665,8.17,13.3,560.9,43.2,35.3,21.2,660.6,1.118,0.5188,184.65,85.688
2025-02-14 02:45:00,10.37,75.6,5.49,1.0,4,10,0,2179.5,3,0.605,8.29,13.37,507.2,36.7,30.0,18.0,591.9,1.1232,0.5236,166.21,77.483
2025-02-14 03:00:00,10.42,62.2,2.85,0.726,4,11,0,1941.0,2,0.809,7.88,13.13,462.6,61.9,50.7,20.3,595.5,1.1001,0.5264,163.77,78.36
2025-02-14 03:15:00,9.54,64.8,2.5,0.859,4,11,0,2082.6,3,0.579,8.34,13.41,483.1,34.0,27.8,16.7,561.6,1.1161,0.5237,156.7,73.525
2025-02-14 03:30:00,9.96,74.6,4.89,0.923,4,11,0,2212.3,3,0.615,8.27,13.36,515.4,37.6,30.8,18.5,602.3,1.1334,0.5237,170.66,78.857
2025-02-14 03:45:00,12.26,72.4,6.75,0.843,4,11,0,2196.4,3,0.61,8.28,13.37,511.4,37.2,30.4,18.3,597.3,1.1245,0.5253,167.9,78.433
2025-02-14 04:00:00,11.25,66.6,4.57,0.35,4,12,0,1802.3,2,0.751,8.0,13.2,426.6,53.9,44.1,17.6,542.2,0.7763,0.5202,105.22,70.515
2025-02-14 04:15:00,10.07,54.8,2.07,0.445,4,12,0,1738.8,2,0.724,8.05,13.23,410.3,50.4,41.2,16.5,518.4,0.7867,0.5134,101.96,66.539
2025-02-14 04:30:00,11.11,50.7,3.11,0.42,4,12,0,1845.6,2,0.769,7.96,13.18,437.8,56.3,46.1,18.4,558.6,0.7269,0.517,101.51,72.198
2025-02-14 04:45:00,10.3,68.0,3.9,0.544,4,12,0,1824.3,2,0.76,7.98,13.19,432.3,55.1,45.1,18.0,550.5,0.7589,0.5249,104.44,72.235
2025-02-14 05:00:00,9.74,54.1,1.74,0.166,4,13,0,1525.4,2,0.636,8.23,13.34,356.2,39.9,32.6,13.1,441.8,0.7554,0.5187,83.43,57.292
2025-02-14 05:15:00,11.36,54.7,3.36,0.188,4,13,0,1659.9,2,0.692,8.12,13.27,390.2,46.3,37.9,15.2,489.6,0.758,0.5214,92.77,63.815
2025-02-14 05:30:00,11.56,56.4,3.56,0.203,4,13,0,1704.3,2,0.71,8.08,13.25,401.5,48.6,39.8,15.9,505.7,0.8042,0.5196,101.68,65.702
2025-02-14 05:45:00,10.26,66.1,3.48,0.305,4,13,0,1650.8,2,0.688,8.12,13.27,387.9,45.9,37.5,15.0,486.3,0.7772,0.5125,94.48,62.308
2025-02-14 06:00:00,10.15,68.2,3.78,0.226,4,14,0,1637.8,2,0.682,8.14,13.28,384.6,45.2,37.0,14.8,481.6,0.7534,0.5165,90.71,62.187
2025-02-14 06:15:00,9.86,52.8,1.86,0.17,4,14,0,1526.0,2,0.636,8.23,13.34,356.4,39.9,32.7,13.1,442.0,0.7431,0.5112,82.11,56.485
2025-02-14 06:30:00,10.1,59.2,2.1,0.177,4,14,0,1663.2,2,0.693,8.11,13.27,391.0,46.5,38.0,15.2,490.8,0.7537,0.5159,92.47,63.298
2025-02-14 06:45:00,9.9,59.2,1.9,0.271,4,14,0,1614.2,2,0.673,8.15,13.29,378.6,44.1,36.1,14.4,473.1,0.7757,0.5198,91.75,61.488
2025-02-14 07:00:00,9.4,49.6,1.4,0.227,4,15,0,1525.6,2,0.636,8.23,13.34,356.3,39.9,32.6,13.1,441.9,0.8139,0.5092,89.91,56.251
2025-02-14 07:15:00,11.79,52.6,3.79,0.143,4,15,0,1636.2,2,0.682,8.14,13.28,384.2,45.1,36.9,14.8,481.0,0.7383,0.5131,88.79,61.703
2025-02-14 07:30:00,10.2,60.8,2.37,0.291,4,15,0,1595.8,2,0.665,8.17,13.3,373.9,43.2,35.3,14.1,466.6,0.8195,0.5064,95.59,59.072
2025-02-14 07:45:00,10.72,50.8,2.72,0.214,4,15,0,1700.0,2,0.708,8.08,13.25,400.4,48.4,39.6,15.8,504.2,0.7909,0.5159,99.68,65.028
2025-02-14 08:00:00,9.24,54.3,1.24,0.159,4,16,0,1481.7,2,0.617,8.27,13.36,345.3,37.9,31.0,12.4,426.7,0.797,0.5106,85.02,54.462
2025-02-14 08:15:00,10.96,56.1,2.96,0.174,4,16,0,1427.4,2,0.595,8.31,13.39,331.7,35.6,29.1,11.7,408.1,0.7154,0.509,72.99,51.936
2025-02-14 08:30:00,11.0,52.9,3.0,0.167,4,16,0,1411.4,2,0.588,8.32,13.39,327.8,34.9,28.6,11.4,402.7,0.7931,0.5175,79.85,52.103
2025-02-14 08:45:00,10.0,61.7,2.33,0.175,4,16,0,1437.6,2,0.599,8.3,13.38,334.3,36.0,29.5,11.8,411.6,0.7633,0.5124,78.54,52.723
2025-02-14 09:00:00,10.68,60.2,2.72,0.311,4,17,0,1520.7,2,0.634,8.23,13.34,355.0,39.7,32.5,13.0,440.2,0.8147,0.5102,89.65,56.137
2025-02-14 09:15:00,10.13,53.9,2.13,0.205,4,17,0,1546.1,2,0.644,8.21,13.33,361.4,40.8,33.4,13.4,449.1,0.7814,0.5128,87.72,57.571
2025-02-14 09:30:00,9.97,50.9,1.97,0.223,4,17,0,1495.6,2,0.623,8.25,13.35,348.8,38.6,31.5,12.6,431.5,0.7701,0.5113,83.07,55.149
2025-02-14 09:45:00,9.41,55.1,1.41,0.134,4,17,0,1434.2,2,0.598,8.3,13.38,333.4,35.9,29.4,11.7,410.4,0.7779,0.512,79.82,52.534
2025-02-14 10:00:00,10.44,48.2,2.44,0.229,4,18,0,1622.9,2,0.676,8.15,13.29,380.8,44.5,36.4,14.6,476.2,1.1309,0.5062,134.64,60.272
2025-02-14 10:15:00,10.95,54.7,2.95,0.171,4,18,0,1525.4,2,0.636,8.23,13.34,356.2,39.9,32.6,13.1,441.8,1.1262,0.5013,124.39,55.365
2025-02-14 10:30:00,9.88,61.7,2.22,0.219,4,18,0,1627.9,2,0.678,8.14,13.29,382.1,44.7,36.6,14.6,478.0,1.1488,0.5098,137.29,60.92
2025-02-14 10:45:00,8.91,51.7,0.91,0.246,4,18,0,1275.2,2,0.531,8.44,13.46,294.2,29.6,24.2,9.7,357.6,1.1257,0.5099,100.65,45.588
2025-02-14 11:00:00,9.56,51.8,1.56,0.165,4,19,0,1521.1,2,0.634,8.23,13.34,355.2,39.7,32.5,13.0,440.3,1.1273,0.5129,124.09,56.465
2025-02-14 11:15:00,8.46,54.9,0.46,0.27,4,19,0,1374.1,2,0.573,8.35,13.41,318.5,33.4,27.3,10.9,390.2,1.1413,0.5038,111.33,49.149
2025-02-14 11:30:00,9.73,61.4,2.01,0.184,4,19,0,1470.6,2,0.613,8.27,13.36,342.5,37.5,30.6,12.3,422.9,1.0882,0.5104,115.04,53.955
2025-02-14 11:45:00,9.11,55.1,1.11,0.264,4,19,0,1457.3,2,0.607,8.29,13.37,339.2,36.9,30.2,12.1,418.3,1.1146,0.5118,116.56,53.52
2025-02-14 12:00:00,7.93,70.2,1.96,0.11,4,20,0,1260.2,2,0.525,8.45,13.47,290.5,29.0,23.7,9.5,352.8,1.1321,0.5066,99.85,44.682
2025-02-14 12:15:00,8.79,62.5,1.28,0.224,4,20,0,1383.9,2,0.577,8.35,13.41,321.0,33.8,27.7,11.1,393.5,1.0635,0.5049,104.62,49.672
2025-02-14 12:30:00,8.56,64.3,1.42,0.236,4,20,0,1513.0,2,0.63,8.24,13.34,353.1,39.3,32.2,12.9,437.5,1.1197,0.5164,122.47,56.487
2025-02-14 12:45:00,9.16,57.2,1.16,0.218,4,20,0,1440.0,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,1.1484,0.5125,118.4,52.841
2025-02-14 13:00:00,8.49,64.8,1.45,0.117,4,21,0,1276.7,2,0.532,8.44,13.46,294.6,29.6,24.2,9.7,358.1,1.1793,0.5067,105.59,45.364
2025-02-14 13:15:00,7.78,63.6,0.5,0.191,4,21,0,1421.1,2,0.592,8.32,13.39,330.2,35.3,28.9,11.6,406.0,1.1007,0.5152,111.73,52.292
2025-02-14 13:30:00,8.38,68.3,2.03,0.151,4,21,0,1458.1,2,0.608,8.28,13.37,339.4,36.9,30.2,12.1,418.6,1.0874,0.5197,113.79,54.382
2025-02-14 13:45:00,8.58,73.0,3.18,0.333,4,21,0,1487.0,2,0.62,8.26,13.36,346.6,38.2,31.2,12.5,428.5,1.0431,0.5126,111.75,54.918
2025-02-14 14:00:00,8.68,70.9,2.87,0.143,4,22,0,1571.9,2,0.655,8.19,13.31,367.9,42.0,34.4,13.8,458.1,0.7424,0.5082,85.03,58.206
2025-02-14 14:15:00,7.71,72.0,2.12,0.295,4,22,0,1486.6,2,0.619,8.26,13.36,346.5,38.2,31.2,12.5,428.4,0.8156,0.5148,87.35,55.138
2025-02-14 14:30:00,6.97,64.1,-0.21,0.264,4,22,0,1602.8,2,0.668,8.16,13.3,375.7,43.5,35.6,14.2,469.1,0.7315,0.5121,85.78,60.049
2025-02-14 14:45:00,7.16,72.0,1.57,0.186,4,22,0,1510.8,2,0.63,8.24,13.34,352.6,39.2,32.1,12.8,436.7,0.7566,0.5196,82.61,56.732
2025-02-14 15:00:00,6.55,82.0,2.95,0.295,4,23,0,1524.9,2,0.635,8.23,13.34,356.1,39.9,32.6,13.0,441.6,0.8187,0.5199,90.39,57.399
2025-02-14 15:15:00,7.59,81.6,3.91,0.238,4,23,0,1323.4,2,0.551,8.4,13.44,306.0,31.4,25.7,10.3,373.4,0.7662,0.5198,71.53,48.525
2025-02-14 15:30:00,7.28,70.9,1.46,0.224,4,23,0,1399.5,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.7,0.7613,0.5148,75.88,51.315
2025-02-14 15:45:00,7.3,59.4,-0.7,0.183,4,23,0,1388.6,2,0.579,8.34,13.41,322.1,34.0,27.8,11.1,395.0,0.7955,0.513,78.56,50.663
2025-02-14 16:00:00,7.14,82.8,3.7,0.122,5,0,1,1405.0,2,0.585,8.33,13.4,326.2,34.7,28.4,11.3,400.6,0.58,0.5214,58.08,52.211
2025-02-14 16:15:00,7.5,78.7,3.24,0.233,5,0,1,1360.5,2,0.567,8.37,13.42,315.2,32.9,26.9,10.8,385.7,0.58,0.5152,55.92,49.681
2025-02-14 16:30:00,6.6,86.0,3.8,0.15,5,0,1,1063.3,2,0.443,8.61,13.57,242.8,22.4,18.3,7.3,290.8,0.58,0.5215,42.17,37.915
2025-02-14 16:45:00,6.89,79.2,2.74,0.109,5,0,1,1420.4,2,0.592,8.32,13.39,330.0,35.3,28.9,11.6,405.8,0.5898,0.5293,59.83,53.695
2025-02-14 17:00:00,6.54,78.9,2.33,0.043,5,1,1,1117.3,2,0.466,8.57,13.54,255.8,24.1,19.7,7.9,307.5,0.6223,0.521,47.83,40.047
2025-02-14 17:15:00,7.82,89.5,5.72,0.116,5,1,1,1302.5,2,0.543,8.41,13.45,300.9,30.6,25.0,10.0,366.6,0.58,0.5237,53.15,47.992
2025-02-14 17:30:00,6.43,80.2,2.46,0.061,5,1,1,1362.7,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.6188,0.5265,59.78,50.866
2025-02-14 17:45:00,6.97,88.4,4.65,0.27,5,1,1,1488.7,2,0.62,8.26,13.36,347.0,38.2,31.3,12.5,429.1,0.6025,0.521,64.63,55.884
2025-02-14 18:00:00,6.65,88.8,4.42,0.11,5,2,1,1346.8,2,0.561,8.38,13.43,311.8,32.3,26.4,10.6,381.1,0.5915,0.5253,56.36,50.055
2025-02-14 18:15:00,7.4,85.1,4.42,0.202,5,2,1,1360.7,2,0.567,8.37,13.42,315.2,32.9,26.9,10.8,385.7,0.5907,0.5283,56.96,50.941
2025-02-14 18:30:00,7.65,84.8,4.61,0.186,5,2,1,1302.7,2,0.543,8.41,13.45,300.9,30.6,25.0,10.0,366.6,0.58,0.5234,53.16,47.964
2025-02-14 18:45:00,6.57,94.0,5.37,0.139,5,2,1,1229.1,2,0.512,8.48,13.49,282.9,27.9,22.8,9.1,342.8,0.5857,0.5277,50.19,45.222
2025-02-14 19:00:00,8.12,93.2,6.77,0.212,5,3,1,1355.7,2,0.565,8.37,13.42,314.0,32.7,26.7,10.7,384.1,0.58,0.528,55.69,50.698
2025-02-14 19:15:00,7.93,74.6,2.84,0.142,5,3,1,1322.8,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.2,0.58,0.5291,54.12,49.367
2025-02-14 19:30:00,7.26,94.4,6.13,0.252,5,3,1,1198.2,2,0.499,8.5,13.5,275.4,26.8,21.9,8.8,332.9,0.6187,0.5247,51.49,43.666
2025-02-14 19:45:00,7.29,95.1,6.31,0.159,5,3,1,1382.8,2,0.576,8.35,13.41,320.7,33.8,27.6,11.0,393.1,0.585,0.5228,57.5,51.387
2025-02-14 20:00:00,6.56,82.1,2.97,0.084,5,4,1,1221.6,2,0.509,8.48,13.49,281.1,27.6,22.6,9.0,340.4,0.5828,0.532,49.59,45.27
2025-02-14 20:15:00,7.45,84.1,4.27,0.151,5,4,1,1216.0,2,0.507,8.49,13.49,279.7,27.4,22.4,9.0,338.6,0.5839,0.5309,49.42,44.939
2025-02-14 20:30:00,6.8,79.9,2.77,0.085,5,4,1,1142.5,2,0.476,8.55,13.53,261.9,24.9,20.4,8.1,315.3,0.58,0.5286,45.72,41.677
2025-02-14 20:45:00,7.02,92.5,5.51,0.092,5,4,1,1409.1,2,0.587,8.33,13.4,327.2,34.8,28.5,11.4,402.0,0.58,0.5308,58.28,53.34
2025-02-14 21:00:00,8.34,87.8,5.91,0.189,5,5,1,1328.6,2,0.554,8.39,13.44,307.3,31.6,25.9,10.3,375.1,0.58,0.5353,54.39,50.195
2025-02-14 21:15:00,7.1,82.0,3.49,0.095,5,5,1,1341.7,2,0.559,8.38,13.43,310.5,32.1,26.3,10.5,379.4,0.5953,0.5342,56.47,50.677
2025-02-14 21:30:00,8.63,92.1,7.05,0.11,5,5,1,1460.5,2,0.609,8.28,13.37,340.0,37.0,30.3,12.1,419.4,0.58,0.5319,60.81,55.77
2025-02-14 21:45:00,7.93,78.6,3.66,0.03,5,5,1,1129.8,2,0.471,8.56,13.54,258.9,24.5,20.0,8.0,311.4,0.58,0.5223,45.15,40.658
2025-02-14 22:00:00,9.45,78.9,5.22,0.153,5,6,1,1358.4,2,0.566,8.37,13.42,314.7,32.8,26.8,10.7,385.0,0.7544,0.528,72.61,50.822
2025-02-14 22:15:00,9.24,66.1,2.46,0.053,5,6,1,1287.6,2,0.537,8.43,13.46,297.3,30.0,24.6,9.8,361.7,0.6966,0.5244,62.99,47.417
2025-02-14 22:30:00,9.18,80.8,5.34,0.066,5,6,1,1398.6,2,0.583,8.33,13.4,324.6,34.4,28.1,11.3,398.4,0.7207,0.5263,71.79,52.42
2025-02-14 22:45:00,7.85,81.0,4.05,0.098,5,6,1,1327.3,2,0.553,8.39,13.44,307.0,31.5,25.8,10.3,374.7,0.7192,0.5301,67.37,49.653
2025-02-14 23:00:00,8.12,82.6,4.65,0.097,5,7,1,1260.0,2,0.525,8.45,13.47,290.5,29.0,23.7,9.5,352.7,0.6789,0.5284,59.86,46.594
2025-02-14 23:15:00,8.65,80.6,4.77,0.117,5,7,1,1350.1,2,0.563,8.37,13.42,312.6,32.4,26.5,10.6,382.2,0.6906,0.5364,65.99,51.255
2025-02-14 23:30:00,8.68,82.7,5.22,0.15,5,7,1,1391.2,2,0.58,8.34,13.4,322.8,34.1,27.9,11.2,395.9,0.7742,0.5392,76.63,53.373
2025-02-14 23:45:00,8.4,74.3,3.26,0.061,5,7,1,1160.0,2,0.483,8.53,13.52,266.2,25.5,20.8,8.3,320.8,0.736,0.5297,59.03,42.489
2025-02-15 00:00:00,8.81,77.1,4.23,0.264,5,8,1,1486.7,2,0.619,8.26,13.36,346.5,38.2,31.2,12.5,428.4,0.7093,0.53,75.97,56.767
2025-02-15 00:15:00,9.8,73.0,4.39,0.215,5,8,1,1490.5,2,0.621,8.26,13.35,347.5,38.3,31.4,12.5,429.7,0.7356,0.5313,79.02,57.077
2025-02-15 00:30:00,8.21,74.3,3.06,0.252,5,8,1,1407.4,2,0.586,8.33,13.4,326.8,34.8,28.4,11.4,401.4,0.6969,0.5293,69.93,53.114
2025-02-15 00:45:00,9.9,80.8,6.07,0.302,5,8,1,1618.3,2,0.674,8.15,13.29,379.6,44.3,36.2,14.5,474.6,0.7386,0.5265,87.64,62.475
2025-02-15 01:00:00,9.95,74.5,4.85,0.51,5,9,1,1937.5,2,0.807,7.89,13.13,461.7,61.7,50.5,20.2,594.1,0.9794,0.5282,145.46,78.455
2025-02-15 01:15:00,10.0,70.7,4.15,0.529,5,9,1,1668.4,2,0.695,8.11,13.27,392.3,46.8,38.3,15.3,492.6,1.0273,0.5236,126.52,64.481
2025-02-15 01:30:00,8.5,80.4,4.58,0.497,5,9,1,1646.2,2,0.686,8.13,13.28,386.7,45.6,37.3,14.9,484.6,1.0777,0.5233,130.57,63.396
2025-02-15 01:45:00,10.17,64.8,3.12,0.444,5,9,1,1729.5,2,0.721,8.06,13.24,407.9,49.9,40.8,16.3,515.0,1.0699,0.5229,137.75,67.329
2025-02-15 02:00:00,10.48,76.3,5.73,0.653,5,10,1,2064.1,3,0.573,8.35,13.41,478.5,33.5,27.4,16.4,555.8,1.0167,0.5219,141.28,72.519
2025-02-15 02:15:00,9.34,69.1,3.17,0.663,5,10,1,1878.8,2,0.783,7.93,13.16,446.4,58.2,47.6,19.1,571.3,1.0149,0.528,144.96,75.42
2025-02-15 02:30:00,10.33,80.0,6.33,0.732,5,10,1,1943.0,2,0.81,7.88,13.13,463.1,62.0,50.8,20.3,596.3,1.0462,0.5232,155.95,77.995
2025-02-15 02:45:00,9.36,74.0,4.16,0.727,5,10,1,2011.3,2,0.838,7.82,13.09,481.1,66.3,54.3,21.7,623.3,1.0535,0.525,164.17,81.805
2025-02-15 03:00:00,9.65,56.7,1.65,0.412,5,11,1,1656.8,2,0.69,8.12,13.27,389.4,46.2,37.8,15.1,488.4,1.0628,0.5214,129.78,63.663
2025-02-15 03:15:00,10.94,55.4,2.94,0.603,5,11,1,1833.1,2,0.764,7.97,13.18,434.6,55.6,45.5,18.2,553.8,1.031,0.5182,142.74,71.738
2025-02-15 03:30:00,9.88,58.7,1.88,0.484,5,11,1,1825.0,2,0.76,7.98,13.19,432.5,55.1,45.1,18.0,550.7,1.039,0.5199,143.06,71.58
2025-02-15 03:45:00,10.62,53.3,2.62,0.507,5,11,1,1812.7,2,0.755,7.99,13.19,429.3,54.4,44.5,17.8,546.1,0.9947,0.5165,135.79,70.514
2025-02-15 04:00:00,10.88,52.5,2.88,0.291,5,12,1,1526.6,2,0.636,8.23,13.34,356.5,39.9,32.7,13.1,442.2,0.679,0.5184,75.06,57.307
2025-02-15 04:15:00,10.82,56.7,2.82,0.344,5,12,1,1652.9,2,0.689,8.12,13.27,388.4,46.0,37.6,15.0,487.0,0.685,0.5229,83.41,63.666
2025-02-15 04:30:00,9.84,50.3,1.84,0.247,5,12,1,1561.0,2,0.65,8.2,13.32,365.2,41.5,34.0,13.6,454.3,0.6875,0.5218,78.07,59.257
2025-02-15 04:45:00,10.51,72.4,5.0,0.202,5,12,1,1669.8,2,0.696,8.11,13.27,392.7,46.8,38.3,15.3,493.2,0.7542,0.5223,92.99,64.396
2025-02-15 05:00:00,10.36,72.4,4.85,0.154,5,13,1,1513.7,2,0.631,8.24,13.34,353.3,39.4,32.2,12.9,437.7,0.7009,0.515,76.7,56.356
2025-02-15 05:15:00,9.98,52.8,1.98,0.129,5,13,1,1488.3,2,0.62,8.26,13.36,346.9,38.2,31.3,12.5,428.9,0.7269,0.5193,77.95,55.686
2025-02-15 05:30:00,11.13,60.8,3.29,0.218,5,13,1,1735.6,2,0.723,8.05,13.23,409.5,50.2,41.1,16.4,517.2,0.7345,0.5193,94.98,67.146
2025-02-15 05:45:00,10.39,63.2,3.02,0.169,5,13,1,1580.0,2,0.658,8.18,13.31,369.9,42.4,34.7,13.9,461.0,0.7255,0.5224,83.61,60.207
2025-02-15 06:00:00,11.31,55.7,3.31,0.147,5,14,1,1504.8,2,0.627,8.25,13.35,351.0,39.0,31.9,12.8,434.6,0.7186,0.5153,78.08,55.992
2025-02-15 06:15:00,10.72,47.0,2.72,0.134,5,14,1,1641.0,2,0.684,8.13,13.28,385.4,45.4,37.1,14.9,482.7,0.6864,0.5125,82.84,61.848
2025-02-15 06:30:00,10.13,59.8,2.13,0.201,5,14,1,1453.4,2,0.606,8.29,13.37,338.2,36.7,30.0,12.0,417.0,0.7008,0.5096,73.05,53.125
2025-02-15 06:45:00,9.44,57.1,1.44,0.091,5,14,1,1389.8,2,0.579,8.34,13.41,322.4,34.0,27.9,11.1,395.5,0.7155,0.5122,70.74,50.642
2025-02-15 07:00:00,10.99,59.4,2.99,0.097,5,15,1,1579.4,2,0.658,8.18,13.31,369.8,42.4,34.7,13.9,460.8,0.6943,0.5152,79.98,59.349
2025-02-15 07:15:00,9.74,53.3,1.74,0.237,5,15,1,1381.6,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.7,0.6887,0.5153,67.61,50.587
2025-02-15 07:30:00,10.37,49.8,2.37,0.147,5,15,1,1460.4,2,0.609,8.28,13.37,340.0,37.0,30.3,12.1,419.4,0.6926,0.5181,72.62,54.319
2025-02-15 07:45:00,11.53,52.0,3.53,0.219,5,15,1,1734.5,2,0.723,8.05,13.23,409.2,50.2,41.0,16.4,516.8,0.6755,0.513,87.28,66.284
2025-02-15 08:00:00,10.03,60.4,2.12,0.286,5,16,1,1532.7,2,0.639,8.22,13.33,358.0,40.2,32.9,13.2,444.4,0.7407,0.5083,82.28,56.469
2025-02-15 08:15:00,10.6,49.1,2.6,0.063,5,16,1,1329.6,2,0.554,8.39,13.44,307.6,31.6,25.9,10.4,375.4,0.7186,0.5142,67.45,48.268
2025-02-15 08:30:00,10.33,53.7,2.33,0.153,5,16,1,1680.8,2,0.7,8.1,13.26,395.5,47.4,38.8,15.5,497.2,0.7012,0.5123,87.15,63.67
2025-02-15 08:45:00,9.68,52.5,1.68,0.079,5,16,1,1404.0,2,0.585,8.33,13.4,325.9,34.6,28.3,11.3,400.2,0.7503,0.5008,75.07,50.108
2025-02-15 09:00:00,10.5,57.0,2.5,0.119,5,17,1,1408.4,2,0.587,8.33,13.4,327.0,34.8,28.5,11.4,401.7,0.7021,0.5095,70.51,51.164
2025-02-15 09:15:00,9.86,55.2,1.86,0.1,5,17,1,1350.4,2,0.563,8.37,13.42,312.7,32.5,26.6,10.6,382.3,0.7547,0.516,72.13,49.313
2025-02-15 09:30:00,9.76,55.7,1.76,0.124,5,17,1,1473.7,2,0.614,8.27,13.36,343.3,37.6,30.8,12.3,423.9,0.7175,0.5077,76.04,53.809
2025-02-15 09:45:00,10.88,49.4,2.88,0.027,5,17,1,1376.5,2,0.574,8.35,13.41,319.1,33.5,27.4,11.0,391.0,0.7287,0.5108,71.23,49.935
2025-02-15 10:00:00,8.95,61.0,1.14,0.116,5,18,1,1367.8,2,0.57,8.36,13.42,317.0,33.1,27.1,10.8,388.1,1.0563,0.5091,102.49,49.393
2025-02-15 10:15:00,9.6,56.0,1.6,0.17,5,18,1,1593.5,2,0.664,8.17,13.3,373.4,43.1,35.2,14.1,465.8,1.0472,0.5068,121.94,59.007
2025-02-15 10:30:00,8.68,57.1,0.68,0.214,5,18,1,1363.9,2,0.568,8.36,13.42,316.0,33.0,27.0,10.8,386.8,1.046,0.5126,101.15,49.571
2025-02-15 10:45:00,9.81,52.3,1.81,0.067,5,18,1,1409.7,2,0.587,8.33,13.4,327.3,34.9,28.5,11.4,402.1,1.0701,0.5123,107.58,51.501
2025-02-15 11:00:00,8.94,64.4,1.83,0.043,5,19,1,1215.8,2,0.507,8.49,13.49,279.7,27.4,22.4,9.0,338.5,1.0185,0.5158,86.19,43.651
2025-02-15 11:15:00,9.18,56.8,1.18,0.135,5,19,1,1343.6,2,0.56,8.38,13.43,311.0,32.2,26.3,10.5,380.1,1.0413,0.5134,98.94,48.784
2025-02-15 11:30:00,8.85,65.7,2.0,0.095,5,19,1,1347.7,2,0.562,8.38,13.43,312.0,32.3,26.5,10.6,381.4,1.0385,0.5091,99.03,48.545
2025-02-15 11:45:00,9.5,53.3,1.5,0.083,5,19,1,1513.2,2,0.63,8.24,13.34,353.1,39.3,32.2,12.9,437.5,1.0469,0.51,114.52,55.784
2025-02-15 12:00:00,8.91,59.8,0.91,0.112,5,20,1,1475.0,2,0.615,8.27,13.36,343.6,37.6,30.8,12.3,424.4,1.0141,0.5084,107.59,53.935
2025-02-15 12:15:00,8.01,66.7,1.34,0.118,5,20,1,1322.3,2,0.551,8.4,13.44,305.8,31.4,25.7,10.3,373.0,1.0397,0.5123,96.96,47.779
2025-02-15 12:30:00,8.61,64.8,1.57,0.168,5,20,1,1353.6,2,0.564,8.37,13.42,313.5,32.6,26.7,10.7,383.4,1.0293,0.5162,98.65,49.475
2025-02-15 12:45:00,8.8,66.2,2.04,0.138,5,20,1,1460.3,2,0.608,8.28,13.37,339.9,37.0,30.3,12.1,419.3,0.997,0.5184,104.52,54.342
2025-02-15 13:00:00,6.63,78.0,2.23,0.175,5,21,1,1472.7,2,0.614,8.27,13.36,343.0,37.5,30.7,12.3,423.6,1.0093,0.5111,106.88,54.123
2025-02-15 13:15:00,7.29,70.7,1.42,0.185,5,21,1,1336.5,2,0.557,8.39,13.43,309.3,31.9,26.1,10.4,377.7,1.0237,0.5136,96.67,48.495
2025-02-15 13:30:00,6.79,70.5,0.9,0.042,5,21,1,1124.7,2,0.469,8.56,13.54,257.6,24.3,19.9,8.0,309.8,1.0728,0.5167,83.08,40.013
2025-02-15 13:45:00,7.66,69.1,1.49,0.144,5,21,1,1374.4,2,0.573,8.35,13.41,318.6,33.4,27.3,10.9,390.3,1.0247,0.5198,99.99,50.725
2025-02-15 14:00:00,7.21,64.5,0.11,0.097,5,22,1,1168.0,2,0.487,8.53,13.52,268.1,25.8,21.1,8.4,323.3,0.7158,0.5232,57.86,42.29
2025-02-15 14:15:00,7.43,71.5,1.73,0.193,5,22,1,1392.1,2,0.58,8.34,13.4,323.0,34.1,27.9,11.2,396.2,0.6423,0.5151,63.62,51.022
2025-02-15 14:30:00,6.12,68.8,-0.12,0.029,5,22,1,1251.2,2,0.521,8.46,13.47,288.3,28.7,23.5,9.4,349.9,0.7016,0.5164,61.37,45.172
2025-02-15 14:45:00,7.68,75.0,2.67,0.143,5,22,1,1318.0,2,0.549,8.4,13.44,304.7,31.2,25.5,10.2,371.6,0.745,0.5208,69.22,48.389
2025-02-15 15:00:00,7.21,68.2,0.85,0.215,5,23,1,1386.8,2,0.578,8.34,13.41,321.7,33.9,27.8,11.1,394.5,0.6899,0.5202,68.04,51.304
2025-02-15 15:15:00,5.52,71.4,-0.2,0.198,5,23,1,1530.5,2,0.638,8.22,13.33,357.5,40.1,32.8,13.1,443.6,0.7263,0.5177,80.54,57.413
2025-02-15 15:30:00,6.49,67.6,0.0,0.237,5,23,1,1280.3,2,0.533,8.43,13.46,295.5,29.8,24.3,9.7,359.3,0.7036,0.5189,63.2,46.61
2025-02-15 15:45:00,7.44,66.0,0.64,0.043,5,23,1,1220.7,2,0.509,8.48,13.49,280.9,27.6,22.6,9.0,340.1,0.7241,0.5187,61.56,44.101
2025-02-15 16:00:00,6.28,81.0,2.47,0.095,6,0,1,1181.2,2,0.492,8.52,13.51,271.3,26.2,21.4,8.6,327.5,0.58,0.5194,47.49,42.528
2025-02-15 16:15:00,7.09,76.5,2.4,0.1,6,0,1,1434.5,2,0.598,8.3,13.38,333.5,35.9,29.4,11.7,410.5,0.58,0.5245,59.53,53.83
2025-02-15 16:30:00,7.45,72.6,1.98,0.088,6,0,1,1343.3,2,0.56,8.38,13.43,310.9,32.2,26.3,10.5,380.0,0.58,0.5143,55.1,48.855
2025-02-15 16:45:00,7.07,76.6,2.39,0.117,6,0,1,1304.4,2,0.544,8.41,13.45,301.4,30.7,25.1,10.0,367.2,0.5831,0.5134,53.52,47.124
2025-02-15 17:00:00,6.8,83.8,3.57,0.063,6,1,1,1048.2,2,0.437,8.63,13.58,239.2,21.9,17.9,7.2,286.2,0.5974,0.5147,42.74,36.828
2025-02-15 17:15:00,6.05,82.2,2.49,0.129,6,1,1,1351.5,2,0.563,8.37,13.42,313.0,32.5,26.6,10.6,382.7,0.58,0.5172,55.49,49.479
2025-02-15 17:30:00,7.07,81.4,3.35,0.118,6,1,1,1520.2,2,0.633,8.23,13.34,354.9,39.7,32.4,13.0,440.0,0.58,0.5215,63.8,57.371
2025-02-15 17:45:00,6.64,86.7,3.98,0.072,6,1,1,1280.5,2,0.534,8.43,13.46,295.5,29.8,24.4,9.7,359.4,0.58,0.5292,52.11,47.541
2025-02-15 18:00:00,7.22,87.0,4.62,0.158,6,2,1,1475.4,2,0.615,8.27,13.36,343.7,37.7,30.8,12.3,424.5,0.58,0.5265,61.56,55.88
2025-02-15 18:15:00,6.57,87.7,4.12,0.108,6,2,1,1308.7,2,0.545,8.41,13.45,302.4,30.8,25.2,10.1,368.6,0.5865,0.5264,54.04,48.508
2025-02-15 18:30:00,6.32,83.4,2.99,0.126,6,2,1,1274.7,2,0.531,8.44,13.46,294.1,29.5,24.2,9.7,357.5,0.58,0.5228,51.83,46.724
2025-02-15 18:45:00,7.12,91.4,5.4,0.199,6,2,1,1268.9,2,0.529,8.44,13.47,292.7,29.3,24.0,9.6,355.6,0.58,0.5299,51.56,47.112
2025-02-15 19:00:00,6.88,85.7,4.01,0.153,6,3,1,1245.0,2,0.519,8.46,13.48,286.8,28.5,23.3,9.3,347.9,0.58,0.5398,50.44,46.95
2025-02-15 19:15:00,6.81,85.3,3.87,0.139,6,3,1,1302.5,2,0.543,8.41,13.45,300.9,30.6,25.0,10.0,366.5,0.6061,0.532,55.54,48.745
2025-02-15 19:30:00,6.17,74.2,1.02,0.208,6,3,1,1177.9,2,0.491,8.52,13.51,270.5,26.1,21.3,8.5,326.5,0.58,0.5288,47.34,43.155
2025-02-15 19:45:00,6.42,76.9,1.81,0.017,6,3,1,1082.6,2,0.451,8.6,13.56,247.5,23.0,18.8,7.5,296.7,0.6309,0.534,46.8,39.612
2025-02-15 20:00:00,7.68,92.5,6.19,0.041,6,4,1,981.9,1,0.818,7.86,13.12,234.3,31.7,25.9,10.4,302.2,0.595,0.5322,44.96,40.211
2025-02-15 20:15:00,6.95,87.7,4.49,0.22,6,4,1,1400.6,2,0.584,8.33,13.4,325.1,34.5,28.2,11.3,399.1,0.5947,0.5266,59.34,52.541
2025-02-15 20:30:00,6.75,87.0,4.15,0.149,6,4,1,1279.8,2,0.533,8.43,13.46,295.3,29.7,24.3,9.7,359.1,0.6036,0.5278,54.19,47.389
2025-02-15 20:45:00,7.74,84.6,4.66,0.174,6,4,1,1286.3,2,0.536,8.43,13.46,296.9,30.0,24.5,9.8,361.2,0.58,0.5349,52.38,48.307
2025-02-15 21:00:00,7.37,82.5,3.87,0.088,6,5,1,1422.3,2,0.593,8.31,13.39,330.5,35.4,29.0,11.6,406.4,0.58,0.5254,58.93,53.378
2025-02-15 21:15:00,7.79,80.8,3.95,0.156,6,5,1,1440.0,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,0.6209,0.5269,64.02,54.329
2025-02-15 21:30:00,7.23,87.8,4.79,0.075,6,5,1,1119.2,2,0.466,8.57,13.54,256.3,24.1,19.7,7.9,308.1,0.58,0.5269,44.67,40.579
2025-02-15 21:45:00,7.91,88.3,5.57,0.172,6,5,1,1387.1,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.6,0.58,0.5242,57.21,51.71
2025-02-15 22:00:00,7.68,80.8,3.85,0.179,6,6,1,1386.3,2,0.578,8.34,13.41,321.5,33.9,27.7,11.1,394.3,0.6977,0.5321,68.77,52.452
2025-02-15 22:15:00,7.65,71.4,1.94,0.079,6,6,1,1295.0,2,0.54,8.42,13.45,299.1,30.3,24.8,9.9,364.1,0.7621,0.5304,69.37,48.285
2025-02-15 22:30:00,8.36,79.9,4.34,0.097,6,6,1,1248.6,2,0.52,8.46,13.48,287.7,28.6,23.4,9.4,349.0,0.6985,0.5315,60.95,46.38
2025-02-15 22:45:00,6.93,82.4,3.41,0.151,6,6,1,1380.2,2,0.575,8.35,13.41,320.0,33.7,27.5,11.0,392.2,0.7417,0.531,72.73,52.074
2025-02-15 23:00:00,8.92,80.5,5.03,0.041,6,7,1,1352.9,2,0.564,8.37,13.42,313.3,32.6,26.6,10.7,383.2,0.6959,0.5355,66.66,51.294
2025-02-15 23:15:00,7.59,81.6,3.91,0.0,6,7,1,1125.4,2,0.469,8.56,13.54,257.8,24.3,19.9,8.0,310.0,0.7283,0.5277,56.44,40.895
2025-02-15 23:30:00,8.45,71.9,2.83,0.153,6,7,1,1431.2,2,0.596,8.31,13.38,332.7,35.8,29.3,11.7,409.4,0.6924,0.5264,70.87,53.881
2025-02-15 23:45:00,8.15,83.9,4.93,0.294,6,7,1,1439.5,2,0.6,8.3,13.38,334.8,36.1,29.5,11.8,412.2,0.6523,0.5356,67.23,55.197
2025-02-16 00:00:00,7.72,68.9,1.51,0.25,6,8,1,1362.6,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.6671,0.525,64.44,50.716
2025-02-16 00:15:00,7.98,81.0,4.19,0.212,6,8,1,1435.6,2,0.598,8.3,13.38,333.8,35.9,29.4,11.8,410.9,0.6494,0.5195,66.71,53.367
2025-02-16 00:30:00,9.75,61.9,2.13,0.183,6,8,1,1464.1,2,0.61,8.28,13.37,340.9,37.2,30.4,12.2,420.6,0.7937,0.5369,83.47,56.462
2025-02-16 00:45:00,8.49,70.8,2.64,0.218,6,8,1,1442.7,2,0.601,8.3,13.38,335.5,36.2,29.7,11.9,413.3,0.6916,0.5281,71.46,54.565
2025-02-16 01:00:00,10.15,70.9,4.33,0.527,6,9,1,1828.7,2,0.762,7.98,13.19,433.4,55.3,45.3,18.1,552.1,1.0099,0.5294,139.4,73.08
2025-02-16 01:15:00,8.74,80.4,4.82,0.522,6,9,1,1832.9,2,0.764,7.97,13.18,434.5,55.6,45.5,18.2,553.7,1.0234,0.5301,141.67,73.38
2025-02-16 01:30:00,8.55,77.0,3.95,0.49,6,9,1,1536.7,2,0.64,8.22,13.33,359.1,40.4,33.1,13.2,445.7,1.0595,0.5288,118.07,58.933
2025-02-16 01:45:00,9.62,69.4,3.5,0.532,6,9,1,1665.2,2,0.694,8.11,13.27,391.5,46.6,38.1,15.2,491.5,1.0678,0.5281,131.2,64.893
2025-02-16 02:00:00,9.91,72.4,4.4,0.603,6,10,1,1789.3,2,0.746,8.01,13.21,423.3,53.1,43.5,17.4,537.3,1.0643,0.5258,142.96,70.626
2025-02-16 02:15:00,9.28,72.8,3.85,0.657,6,10,1,1842.0,2,0.768,7.96,13.18,436.9,56.1,45.9,18.4,557.2,1.0114,0.5299,140.89,73.813
2025-02-16 02:30:00,10.42,68.7,4.15,0.689,6,10,1,1961.0,2,0.817,7.87,13.12,467.9,63.1,51.7,20.7,603.3,1.0197,0.532,153.81,80.246
2025-02-16 02:45:00,9.21,67.0,2.6,0.67,6,10,1,1832.1,2,0.763,7.97,13.18,434.3,55.5,45.4,18.2,553.4,1.0255,0.5258,141.89,72.745
2025-02-16 03:00:00,10.5,62.0,2.91,0.487,6,11,1,1757.2,2,0.732,8.04,13.22,415.0,51.4,42.0,16.8,525.3,1.045,0.5216,137.23,68.498
2025-02-16 03:15:00,9.93,58.5,1.93,0.466,6,11,1,1787.8,2,0.745,8.01,13.21,422.9,53.0,43.4,17.4,536.7,1.0447,0.5191,140.18,69.658
2025-02-16 03:30:00,9.32,71.3,3.58,0.493,6,11,1,1587.0,2,0.661,8.18,13.31,371.7,42.8,35.0,14.0,463.4,0.9973,0.5249,115.55,60.813
2025-02-16 03:45:00,9.01,67.0,2.41,0.516,6,11,1,1710.1,2,0.713,8.07,13.24,403.0,48.9,40.0,16.0,507.9,1.0475,0.5184,132.99,65.813
2025-02-16 04:00:00,8.66,57.2,0.66,0.24,6,12,1,1527.1,2,0.636,8.23,13.34,356.6,40.0,32.7,13.1,442.4,0.7604,0.5207,84.1,57.593
2025-02-16 04:15:00,10.06,66.6,3.38,0.256,6,12,1,1561.4,2,0.651,8.2,13.32,365.3,41.6,34.0,13.6,454.4,0.7043,0.5221,80.01,59.318
2025-02-16 04:30:00,9.94,59.0,1.94,0.341,6,12,1,1536.9,2,0.64,8.22,13.33,359.1,40.4,33.1,13.2,445.8,0.7211,0.5244,80.37,58.445
2025-02-16 04:45:00,8.6,58.8,0.6,0.187,6,12,1,1557.8,2,0.649,8.2,13.32,364.3,41.4,33.9,13.5,453.1,0.7491,0.5159,84.86,58.447
2025-02-16 05:00:00,10.79,50.7,2.79,0.167,6,13,1,1368.3,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.3,0.7016,0.5178,68.1,50.257
2025-02-16 05:15:00,10.31,66.2,3.55,0.154,6,13,1,1396.6,2,0.582,8.34,13.4,324.1,34.3,28.1,11.2,397.8,0.7019,0.5147,69.8,51.18
2025-02-16 05:30:00,10.69,63.1,3.3,0.101,6,13,1,1428.1,2,0.595,8.31,13.39,331.9,35.6,29.2,11.7,408.4,0.7309,0.5202,74.62,53.109
2025-02-16 05:45:00,9.87,65.3,2.94,0.131,6,13,1,1284.6,2,0.535,8.43,13.46,296.5,29.9,24.5,9.8,360.7,0.7237,0.5192,65.26,46.824
2025-02-16 06:00:00,9.95,62.5,2.44,0.133,6,14,1,1413.2,2,0.589,8.32,13.39,328.2,35.0,28.6,11.5,403.3,0.6623,0.5095,66.78,51.373
2025-02-16 06:15:00,10.12,66.9,3.51,0.124,6,14,1,1474.1,2,0.614,8.27,13.36,343.4,37.6,30.8,12.3,424.1,0.7182,0.5156,76.14,54.66
2025-02-16 06:30:00,10.17,47.5,2.17,0.161,6,14,1,1449.3,2,0.604,8.29,13.38,337.2,36.5,29.9,12.0,415.6,0.7037,0.5078,73.11,52.763
2025-02-16 06:45:00,10.76,43.0,2.76,0.16,6,14,1,1607.8,2,0.67,8.16,13.3,377.0,43.8,35.8,14.3,470.8,0.701,0.5127,82.51,60.343
2025-02-16 07:00:00,10.76,50.7,2.76,0.135,6,15,1,1339.7,2,0.558,8.38,13.43,310.0,32.0,26.2,10.5,378.8,0.7358,0.5084,69.68,48.145
2025-02-16 07:15:00,9.34,66.0,2.54,0.233,6,15,1,1577.1,2,0.657,8.19,13.31,369.2,42.3,34.6,13.8,459.9,0.6825,0.5144,78.48,59.151
2025-02-16 07:30:00,11.37,60.5,3.48,0.1,6,15,1,1461.7,2,0.609,8.28,13.37,340.3,37.1,30.3,12.1,419.8,0.7437,0.512,78.05,53.735
2025-02-16 07:45:00,9.28,52.5,1.28,0.132,6,15,1,1371.0,2,0.571,8.36,13.41,317.8,33.3,27.2,10.9,389.2,0.6659,0.5065,64.79,49.281
2025-02-16 08:00:00,9.65,59.0,1.65,0.214,6,16,1,1547.1,2,0.645,8.21,13.33,361.7,40.9,33.5,13.4,449.4,0.7076,0.5133,79.5,57.669
2025-02-16 08:15:00,9.0,60.3,1.06,0.176,6,16,1,1387.0,2,0.578,8.34,13.41,321.7,33.9,27.8,11.1,394.5,0.7502,0.5076,73.99,50.064
2025-02-16 08:30:00,9.97,52.8,1.97,0.138,6,16,1,1388.5,2,0.579,8.34,13.41,322.1,34.0,27.8,11.1,395.0,0.7499,0.5134,74.06,50.695
2025-02-16 08:45:00,9.84,59.9,1.84,0.198,6,16,1,1567.4,2,0.653,8.19,13.32,366.8,41.8,34.2,13.7,456.5,0.7289,0.5102,83.19,58.235
2025-02-16 09:00:00,9.86,47.9,1.86,0.179,6,17,1,1485.6,2,0.619,8.26,13.36,346.3,38.1,31.2,12.5,428.0,0.7115,0.5049,76.13,54.031
2025-02-16 09:15:00,9.66,48.5,1.66,0.125,6,17,1,1397.2,2,0.582,8.34,13.4,324.3,34.3,28.1,11.2,397.9,0.7421,0.5206,73.83,51.793
2025-02-16 09:30:00,9.49,52.3,1.49,0.097,6,17,1,1362.8,2,0.568,8.36,13.42,315.8,33.0,27.0,10.8,386.5,0.681,0.5128,65.79,49.544
2025-02-16 09:45:00,9.5,59.4,1.5,0.078,6,17,1,1360.1,2,0.567,8.37,13.42,315.1,32.8,26.9,10.7,385.5,0.7557,0.51,72.84,49.16
2025-02-16 10:00:00,8.51,59.5,0.51,0.188,6,18,1,1428.2,2,0.595,8.31,13.39,331.9,35.6,29.2,11.7,408.4,1.0477,0.5162,106.97,52.707
2025-02-16 10:15:00,8.77,68.1,2.39,0.059,6,18,1,1306.3,2,0.544,8.41,13.45,301.8,30.7,25.2,10.1,367.8,1.0165,0.5063,93.47,46.557
2025-02-16 10:30:00,8.27,60.0,0.27,0.132,6,18,1,1330.1,2,0.554,8.39,13.43,307.7,31.7,25.9,10.4,375.6,1.0791,0.5083,101.33,47.729
2025-02-16 10:45:00,8.5,54.3,0.5,0.165,6,18,1,1275.2,2,0.531,8.44,13.46,294.2,29.6,24.2,9.7,357.7,1.0372,0.5148,92.74,46.032
2025-02-16 11:00:00,7.24,64.4,0.12,0.165,6,19,1,1264.8,2,0.527,8.45,13.47,291.7,29.2,23.9,9.6,354.3,1.0108,0.5142,89.53,45.543
2025-02-16 11:15:00,7.98,71.3,2.24,0.151,6,19,1,1252.4,2,0.522,8.46,13.47,288.6,28.7,23.5,9.4,350.3,1.0042,0.5138,87.93,44.989
2025-02-16 11:30:00,8.34,56.1,0.34,0.259,6,19,1,1433.8,2,0.597,8.31,13.38,333.4,35.9,29.4,11.7,410.3,1.003,0.5056,102.89,51.863
2025-02-16 11:45:00,7.85,63.2,0.5,0.13,6,19,1,1362.6,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,1.0161,0.5126,98.15,49.513
2025-02-16 12:00:00,8.47,53.1,0.47,0.266,6,20,1,1485.8,2,0.619,8.26,13.36,346.3,38.1,31.2,12.5,428.1,1.0295,0.507,110.18,54.262
2025-02-16 12:15:00,6.9,57.1,-1.1,0.029,6,20,1,1334.5,2,0.556,8.39,13.43,308.8,31.8,26.0,10.4,377.1,0.9927,0.5152,93.57,48.559
2025-02-16 12:30:00,8.06,50.2,0.06,0.1,6,20,1,1342.5,2,0.559,8.38,13.43,310.7,32.1,26.3,10.5,379.7,1.0004,0.5148,94.97,48.866
2025-02-16 12:45:00,7.77,66.5,1.07,0.166,6,20,1,1251.2,2,0.521,8.46,13.47,288.3,28.7,23.5,9.4,349.9,1.0075,0.5128,88.13,44.855
2025-02-16 13:00:00,6.66,63.6,-0.62,0.1,6,21,1,1364.6,2,0.569,8.36,13.42,316.2,33.0,27.0,10.8,387.0,1.0303,0.5163,99.69,49.952
2025-02-16 13:15:00,7.1,63.0,-0.3,0.102,6,21,1,1304.9,2,0.544,8.41,13.45,301.5,30.7,25.1,10.0,367.3,1.0185,0.5123,93.53,47.047
2025-02-16 13:30:00,7.32,69.9,1.3,0.127,6,21,1,1396.7,2,0.582,8.34,13.4,324.1,34.3,28.1,11.2,397.8,1.0656,0.5117,105.97,50.884
2025-02-16 13:45:00,7.68,78.2,3.33,0.137,6,21,1,1374.9,2,0.573,8.35,13.41,318.7,33.4,27.4,10.9,390.5,1.0276,0.5147,100.31,50.24
2025-02-16 14:00:00,7.91,71.3,2.18,0.122,6,22,1,1294.2,2,0.539,8.42,13.45,298.9,30.3,24.8,9.9,363.8,0.7127,0.5229,64.82,47.561
2025-02-16 14:15:00,6.65,56.9,-1.35,0.115,6,22,1,1236.4,2,0.515,8.47,13.48,284.7,28.1,23.0,9.2,345.1,0.6492,0.5116,56.01,44.14
2025-02-16 14:30:00,6.85,64.7,-0.21,0.109,6,22,1,1293.0,2,0.539,8.42,13.45,298.6,30.2,24.7,9.9,363.4,0.7667,0.51,69.66,46.341
2025-02-16 14:45:00,6.47,65.4,-0.44,0.094,6,22,1,1340.7,2,0.559,8.38,13.43,310.3,32.1,26.2,10.5,379.1,0.6931,0.5181,65.69,49.105
2025-02-16 15:00:00,6.49,72.7,1.03,0.158,6,23,1,1335.6,2,0.557,8.39,13.43,309.0,31.9,26.1,10.4,377.4,0.6937,0.5109,65.46,48.21
2025-02-16 15:15:00,4.99,86.9,2.37,0.132,6,23,1,1381.0,2,0.575,8.35,13.41,320.2,33.7,27.6,11.0,392.5,0.7163,0.5129,70.29,50.325
2025-02-16 15:30:00,7.09,80.8,3.25,0.191,6,23,1,1322.7,2,0.551,8.4,13.44,305.9,31.4,25.7,10.3,373.2,0.7435,0.5192,69.37,48.436
2025-02-16 15:45:00,5.36,77.4,0.83,0.096,6,23,1,1347.2,2,0.561,8.38,13.43,311.9,32.3,26.4,10.6,381.2,0.7486,0.5181,71.35,49.377
2025-02-16 16:00:00,5.56,81.8,1.93,0.205,0,0,0,1423.6,2,0.593,8.31,13.39,330.8,35.4,29.0,11.6,406.8,0.6515,0.5234,66.26,53.232
2025-02-16 16:15:00,6.25,79.2,2.1,0.182,0,0,0,1519.5,2,0.633,8.23,13.34,354.7,39.6,32.4,13.0,439.8,0.6532,0.5242,71.81,57.625
2025-02-16 16:30:00,6.07,84.9,3.05,0.227,0,0,0,1556.6,2,0.649,8.2,13.32,364.0,41.3,33.8,13.5,452.7,0.6152,0.5206,69.63,58.925
2025-02-16 16:45:00,6.15,72.8,0.7,0.216,0,0,0,1527.5,2,0.636,8.23,13.34,356.8,40.0,32.7,13.1,442.6,0.5833,0.5201,64.53,57.543
2025-02-16 17:00:00,5.95,72.8,0.52,0.266,0,1,0,1417.6,2,0.591,8.32,13.39,329.3,35.2,28.8,11.5,404.8,0.6587,0.5294,66.66,53.579
2025-02-16 17:15:00,5.39,83.6,2.1,0.242,0,1,0,1321.1,2,0.55,8.4,13.44,305.5,31.3,25.6,10.2,372.6,0.6137,0.526,57.17,49.002
2025-02-16 17:30:00,6.63,69.5,0.53,0.238,0,1,0,1479.6,2,0.617,8.27,13.36,344.8,37.8,31.0,12.4,426.0,0.6249,0.5211,66.55,55.489
2025-02-16 17:45:00,6.14,83.9,2.91,0.208,0,1,0,1379.5,2,0.575,8.35,13.41,319.9,33.6,27.5,11.0,392.0,0.6173,0.5245,60.5,51.399
2025-02-16 18:00:00,6.64,88.9,4.43,0.256,0,2,0,1381.3,2,0.576,8.35,13.41,320.3,33.7,27.6,11.0,392.6,0.6531,0.527,64.1,51.726
2025-02-16 18:15:00,7.18,90.9,5.37,0.155,0,2,0,1512.7,2,0.63,8.24,13.34,353.0,39.3,32.2,12.9,437.4,0.6293,0.5163,68.81,56.453
2025-02-16 18:30:00,6.38,84.7,3.32,0.224,0,2,0,1431.8,2,0.597,8.31,13.38,332.9,35.8,29.3,11.7,409.6,0.6303,0.5241,64.55,53.675
2025-02-16 18:45:00,5.74,92.4,4.21,0.215,0,2,0,1434.7,2,0.598,8.3,13.38,333.6,35.9,29.4,11.8,410.6,0.584,0.526,59.95,54.0
2025-02-16 19:00:00,6.7,85.8,3.86,0.21,0,3,0,1538.7,2,0.641,8.22,13.33,359.6,40.5,33.1,13.3,446.4,0.6077,0.5278,67.83,58.914
2025-02-16 19:15:00,7.85,82.0,4.24,0.181,0,3,0,1389.1,2,0.579,8.34,13.41,322.3,34.0,27.8,11.1,395.2,0.6123,0.5261,60.5,51.983
2025-02-16 19:30:00,6.6,84.5,3.51,0.263,0,3,0,1416.6,2,0.59,8.32,13.39,329.1,35.1,28.8,11.5,404.5,0.6107,0.5291,61.75,53.506
2025-02-16 19:45:00,4.98,85.8,2.13,0.18,0,3,0,1321.1,2,0.55,8.4,13.44,305.5,31.3,25.6,10.2,372.7,0.6665,0.5301,62.09,49.389
2025-02-16 20:00:00,6.84,78.6,2.57,0.206,0,4,0,1493.7,2,0.622,8.26,13.35,348.3,38.5,31.5,12.6,430.8,0.6388,0.5363,68.8,57.762
2025-02-16 20:15:00,7.35,77.9,2.93,0.135,0,4,0,1363.3,2,0.568,8.36,13.42,315.9,33.0,27.0,10.8,386.6,0.6009,0.5282,58.08,51.049
2025-02-16 20:30:00,7.12,87.8,4.68,0.3,0,4,0,1599.5,2,0.666,8.17,13.3,374.9,43.4,35.5,14.2,467.9,0.6091,0.5275,71.25,61.701
2025-02-16 20:45:00,7.09,84.9,4.07,0.2,0,4,0,1367.1,2,0.57,8.36,13.42,316.8,33.1,27.1,10.8,387.9,0.626,0.5248,60.7,50.883
2025-02-16 21:00:00,7.26,85.6,4.37,0.365,0,5,0,1513.6,2,0.631,8.24,13.34,353.3,39.4,32.2,12.9,437.7,0.5993,0.53,65.58,57.996
2025-02-16 21:15:00,8.14,98.0,7.74,0.175,0,5,0,1321.0,2,0.55,8.4,13.44,305.4,31.3,25.6,10.2,372.6,0.686,0.5316,63.9,49.521
2025-02-16 21:30:00,7.51,88.2,5.14,0.231,0,5,0,1373.6,2,0.572,8.36,13.41,318.4,33.4,27.3,10.9,390.0,0.58,0.5314,56.56,51.822
2025-02-16 21:45:00,6.47,82.1,2.88,0.229,0,5,0,1414.8,2,0.59,8.32,13.39,328.6,35.1,28.7,11.5,403.9,0.5865,0.5288,59.22,53.394
