timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-02-16 22:00:00,8.16,76.5,3.45,0.225,0,6,0,1328.3,2,0.553,8.39,13.44,307.2,31.6,25.8,10.3,375.0,0.7974,0.5311,74.76,49.794
2025-02-16 22:15:00,7.74,79.8,3.69,0.252,0,6,0,1387.7,2,0.578,8.34,13.41,321.9,34.0,27.8,11.1,394.8,0.7838,0.5286,77.35,52.169
2025-02-16 22:30:00,8.1,79.7,4.04,0.268,0,6,0,1306.1,2,0.544,8.41,13.45,301.8,30.7,25.1,10.1,367.7,0.8107,0.5316,74.53,48.871
2025-02-16 22:45:00,8.14,98.0,7.74,0.196,0,6,0,1408.7,2,0.587,8.33,13.4,327.1,34.8,28.5,11.4,401.8,0.8414,0.5314,84.52,53.384
2025-02-16 23:00:00,8.14,79.6,4.05,0.179,0,7,0,1324.8,2,0.552,8.4,13.44,306.4,31.5,25.7,10.3,373.9,0.7415,0.5324,69.3,49.763
2025-02-16 23:15:00,7.87,81.5,4.17,0.217,0,7,0,1420.1,2,0.592,8.32,13.39,329.9,35.3,28.9,11.6,405.7,0.8449,0.5236,85.69,53.103
2025-02-16 23:30:00,7.54,82.9,4.11,0.246,0,7,0,1418.4,2,0.591,8.32,13.39,329.5,35.2,28.8,11.5,405.1,0.7771,0.5293,78.7,53.605
2025-02-16 23:45:00,8.18,76.8,3.55,0.234,0,7,0,1474.3,2,0.614,8.27,13.36,343.4,37.6,30.8,12.3,424.1,0.7639,0.5296,81.0,56.152
2025-02-17 00:00:00,8.09,71.1,2.31,0.404,0,8,0,1402.3,2,0.584,8.33,13.4,325.5,34.6,28.3,11.3,399.7,0.7362,0.5311,73.56,53.07
2025-02-17 00:15:00,7.92,75.5,3.02,0.424,0,8,0,1701.2,2,0.709,8.08,13.25,400.7,48.4,39.6,15.8,504.6,0.7606,0.5354,95.95,67.546
2025-02-17 00:30:00,8.5,86.1,5.72,0.403,0,8,0,1642.0,2,0.684,8.13,13.28,385.6,45.4,37.2,14.9,483.1,0.7617,0.5307,91.99,64.095
2025-02-17 00:45:00,7.9,72.5,2.4,0.498,0,8,0,1539.8,2,0.642,8.22,13.33,359.8,40.6,33.2,13.3,446.8,0.8152,0.5298,91.07,59.189
2025-02-17 01:00:00,9.4,76.2,4.64,0.793,0,9,0,2083.3,3,0.579,8.34,13.41,483.3,34.0,27.8,16.7,561.8,1.1517,0.5312,161.76,74.613
2025-02-17 01:15:00,8.38,82.1,4.81,0.694,0,9,0,1778.4,2,0.741,8.02,13.21,420.5,52.5,43.0,17.2,533.2,1.1325,0.521,150.96,69.446
2025-02-17 01:30:00,9.02,73.3,3.68,0.806,0,9,0,1927.1,2,0.803,7.89,13.14,459.0,61.1,50.0,20.0,590.1,1.1032,0.5285,162.74,77.967
2025-02-17 01:45:00,8.18,65.7,1.32,0.758,0,9,0,1856.3,2,0.773,7.95,13.17,440.6,56.9,46.6,18.6,562.7,1.1346,0.5258,159.6,73.967
2025-02-17 02:00:00,9.11,67.2,2.55,0.994,0,10,0,2155.7,3,0.599,8.3,13.38,501.2,36.0,29.5,17.7,584.4,1.1031,0.5296,161.17,77.376
2025-02-17 02:15:00,9.01,80.8,5.16,1.0,0,10,0,2078.5,3,0.577,8.35,13.41,482.1,33.9,27.7,16.6,560.3,1.0898,0.5265,152.66,73.758
2025-02-17 02:30:00,8.47,75.0,3.47,1.0,0,10,0,2108.4,3,0.586,8.33,13.4,489.5,34.7,28.4,17.0,569.6,1.1171,0.5137,159.08,73.154
2025-02-17 02:45:00,8.87,68.0,2.47,0.996,0,10,0,2216.9,3,0.616,8.27,13.36,516.5,37.8,30.9,18.5,603.7,1.1344,0.5218,171.22,78.761
2025-02-17 03:00:00,9.15,58.9,1.15,0.812,0,11,0,1954.4,2,0.814,7.87,13.12,466.1,62.7,51.3,20.5,600.7,1.0574,0.5274,158.8,79.207
2025-02-17 03:15:00,9.45,63.9,2.24,0.847,0,11,0,2076.5,3,0.577,8.35,13.41,481.6,33.8,27.7,16.6,559.7,1.1776,0.5242,164.77,73.339
2025-02-17 03:30:00,8.87,63.2,1.51,0.908,0,11,0,2283.7,3,0.634,8.23,13.34,533.2,39.8,32.5,19.5,625.0,1.1301,0.5202,176.59,81.283
2025-02-17 03:45:00,8.94,70.0,2.93,0.818,0,11,0,1926.5,2,0.803,7.89,13.14,458.8,61.0,49.9,20.0,589.8,1.1943,0.5252,176.1,77.436
2025-02-17 04:00:00,9.88,63.6,2.59,0.407,0,12,0,1645.6,2,0.686,8.13,13.28,386.5,45.6,37.3,14.9,484.4,0.8049,0.5219,97.47,63.202
2025-02-17 04:15:00,10.6,61.2,2.84,0.433,0,12,0,1872.0,2,0.78,7.94,13.16,444.7,57.8,47.3,18.9,568.7,0.8214,0.5154,116.78,73.275
2025-02-17 04:30:00,9.9,53.8,1.9,0.442,0,12,0,1609.2,2,0.671,8.16,13.3,377.3,43.8,35.9,14.3,471.4,0.7914,0.518,93.26,61.047
2025-02-17 04:45:00,9.95,61.6,2.27,0.436,0,12,0,1690.8,2,0.705,8.09,13.25,398.1,47.9,39.2,15.7,500.8,0.7393,0.5264,92.56,65.901
2025-02-17 05:00:00,9.94,52.2,1.94,0.186,0,13,0,1605.0,2,0.669,8.16,13.3,376.3,43.6,35.7,14.3,469.9,0.8002,0.519,94.0,60.96
2025-02-17 05:15:00,10.45,52.2,2.45,0.179,0,13,0,1487.4,2,0.62,8.26,13.36,346.7,38.2,31.2,12.5,428.6,0.8142,0.5139,87.25,55.068
2025-02-17 05:30:00,8.57,67.1,1.98,0.185,0,13,0,1386.2,2,0.578,8.34,13.41,321.5,33.9,27.7,11.1,394.2,0.7762,0.5294,76.5,52.182
2025-02-17 05:45:00,10.11,65.8,3.26,0.228,0,13,0,1605.4,2,0.669,8.16,13.3,376.4,43.6,35.7,14.3,470.0,0.8231,0.5188,96.71,60.953
2025-02-17 06:00:00,8.96,63.7,1.71,0.205,0,14,0,1498.9,2,0.625,8.25,13.35,349.6,38.7,31.7,12.7,432.6,0.8083,0.5165,87.42,55.867
2025-02-17 06:15:00,9.05,56.2,1.05,0.291,0,14,0,1564.2,2,0.652,8.2,13.32,366.0,41.7,34.1,13.6,455.4,0.768,0.5176,87.44,58.93
2025-02-17 06:30:00,10.68,56.5,2.68,0.251,0,14,0,1632.1,2,0.68,8.14,13.28,383.1,44.9,36.8,14.7,479.5,0.7187,0.5168,86.16,61.959
2025-02-17 06:45:00,10.87,55.6,2.87,0.192,0,14,0,1553.8,2,0.647,8.21,13.32,363.4,41.2,33.7,13.5,451.8,0.8173,0.512,92.3,57.824
2025-02-17 07:00:00,10.12,43.6,2.12,0.215,0,15,0,1540.1,2,0.642,8.22,13.33,359.9,40.6,33.2,13.3,446.9,0.7714,0.5106,86.19,57.055
2025-02-17 07:15:00,9.79,51.4,1.79,0.239,0,15,0,1489.9,2,0.621,8.26,13.36,347.3,38.3,31.3,12.5,429.5,0.7651,0.5122,82.15,55.0
2025-02-17 07:30:00,8.93,50.7,0.93,0.088,0,15,0,1404.7,2,0.585,8.33,13.4,326.1,34.7,28.4,11.3,400.5,0.8334,0.5072,83.44,50.777
2025-02-17 07:45:00,9.28,55.2,1.28,0.17,0,15,0,1374.4,2,0.573,8.35,13.41,318.6,33.4,27.3,10.9,390.3,0.8061,0.518,78.66,50.55
2025-02-17 08:00:00,9.11,63.7,1.84,0.168,0,16,0,1523.3,2,0.635,8.23,13.34,355.7,39.8,32.6,13.0,441.1,0.7584,0.5081,83.63,56.024
2025-02-17 08:15:00,8.29,55.4,0.29,0.136,0,16,0,1326.4,2,0.553,8.39,13.44,306.8,31.5,25.8,10.3,374.4,0.7949,0.5107,74.4,47.801
2025-02-17 08:30:00,10.43,55.4,2.43,0.195,0,16,0,1452.4,2,0.605,8.29,13.37,338.0,36.7,30.0,12.0,416.6,0.7836,0.5147,81.62,53.613
2025-02-17 08:45:00,10.19,43.0,2.19,0.267,0,16,0,1616.6,2,0.674,8.15,13.29,379.2,44.2,36.2,14.5,474.0,0.8164,0.5066,96.74,60.035
2025-02-17 09:00:00,9.0,54.4,1.0,0.166,0,17,0,1519.7,2,0.633,8.23,13.34,354.8,39.6,32.4,13.0,439.8,0.8053,0.509,88.55,55.97
2025-02-17 09:15:00,8.43,58.2,0.43,0.162,0,17,0,1366.3,2,0.569,8.36,13.42,316.6,33.1,27.1,10.8,387.6,0.8155,0.5126,79.02,49.676
2025-02-17 09:30:00,9.02,44.8,1.02,0.195,0,17,0,1499.8,2,0.625,8.25,13.35,349.8,38.7,31.7,12.7,432.9,0.7977,0.509,86.34,55.085
2025-02-17 09:45:00,8.77,61.0,0.98,0.189,0,17,0,1401.8,2,0.584,8.33,13.4,325.4,34.5,28.3,11.3,399.5,0.8161,0.508,81.5,50.731
2025-02-17 10:00:00,8.97,59.4,0.97,0.169,0,18,0,1426.3,2,0.594,8.31,13.39,331.5,35.6,29.1,11.6,407.8,1.0866,0.5078,110.77,51.762
2025-02-17 10:15:00,7.17,66.3,0.42,0.165,0,18,0,1357.9,2,0.566,8.37,13.42,314.5,32.8,26.8,10.7,384.8,1.0837,0.516,104.25,49.643
2025-02-17 10:30:00,8.46,63.7,1.2,0.26,0,18,0,1439.9,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.4,1.0787,0.508,111.21,52.375
2025-02-17 10:45:00,7.79,51.6,-0.21,0.247,0,18,0,1413.2,2,0.589,8.32,13.39,328.2,35.0,28.6,11.5,403.3,1.0208,0.5025,102.93,50.671
2025-02-17 11:00:00,8.63,58.2,0.63,0.303,0,19,0,1565.2,2,0.652,8.2,13.32,366.2,41.7,34.1,13.7,455.7,1.1478,0.5079,130.78,57.873
2025-02-17 11:15:00,7.33,58.8,-0.67,0.261,0,19,0,1334.3,2,0.556,8.39,13.43,308.7,31.8,26.0,10.4,377.0,1.1195,0.5069,105.52,47.778
2025-02-17 11:30:00,8.58,62.5,1.09,0.196,0,19,0,1526.4,2,0.636,8.23,13.34,356.5,39.9,32.7,13.1,442.2,1.1315,0.5123,125.08,56.627
2025-02-17 11:45:00,8.19,57.1,0.19,0.172,0,19,0,1342.5,2,0.559,8.38,13.43,310.7,32.1,26.3,10.5,379.7,1.1222,0.5125,106.53,48.653
2025-02-17 12:00:00,6.76,67.9,0.34,0.184,0,20,0,1390.8,2,0.579,8.34,13.4,322.7,34.1,27.9,11.2,395.8,1.133,0.5116,112.11,50.622
2025-02-17 12:15:00,8.43,55.8,0.43,0.22,0,20,0,1582.1,2,0.659,8.18,13.31,370.5,42.5,34.8,13.9,461.7,1.1348,0.4985,130.99,57.544
2025-02-17 12:30:00,7.05,57.0,-0.95,0.358,0,20,0,1442.1,2,0.601,8.3,13.38,335.4,36.2,29.6,11.9,413.1,1.1349,0.5147,117.21,53.157
2025-02-17 12:45:00,6.35,65.7,-0.51,0.124,0,20,0,1359.8,2,0.567,8.37,13.42,315.0,32.8,26.9,10.7,385.4,1.1204,0.5155,107.96,49.672
2025-02-17 13:00:00,7.82,73.0,2.41,0.421,0,21,0,1571.4,2,0.655,8.19,13.31,367.8,42.0,34.4,13.8,457.9,1.1288,0.5173,129.23,59.227
2025-02-17 13:15:00,7.12,67.8,0.67,0.2,0,21,0,1465.5,2,0.611,8.28,13.37,341.2,37.2,30.5,12.2,421.1,1.1265,0.5005,118.6,52.697
2025-02-17 13:30:00,7.88,70.2,1.91,0.22,0,21,0,1293.7,2,0.539,8.42,13.45,298.8,30.3,24.8,9.9,363.7,1.1024,0.5154,100.23,46.857
2025-02-17 13:45:00,7.57,66.1,0.79,0.132,0,21,0,1408.4,2,0.587,8.33,13.4,327.0,34.8,28.5,11.4,401.7,1.1471,0.513,115.2,51.522
2025-02-17 14:00:00,7.34,63.1,-0.04,0.29,0,22,0,1565.6,2,0.652,8.2,13.32,366.3,41.8,34.2,13.7,455.9,0.7448,0.5198,84.89,59.243
2025-02-17 14:15:00,6.79,66.3,0.05,0.314,0,22,0,1427.7,2,0.595,8.31,13.39,331.8,35.6,29.1,11.7,408.2,0.7586,0.5113,77.42,52.186
2025-02-17 14:30:00,7.29,68.2,0.92,0.17,0,22,0,1292.3,2,0.538,8.42,13.45,298.4,30.2,24.7,9.9,363.2,0.7656,0.5114,69.52,46.432
2025-02-17 14:45:00,7.92,77.5,3.41,0.167,0,22,0,1318.7,2,0.549,8.4,13.44,304.9,31.2,25.5,10.2,371.9,0.7898,0.5102,73.42,47.428
2025-02-17 15:00:00,6.44,80.2,2.49,0.19,0,23,0,1378.3,2,0.574,8.35,13.41,319.6,33.6,27.5,11.0,391.6,0.7769,0.5148,76.06,50.404
2025-02-17 15:15:00,6.47,70.1,0.5,0.198,0,23,0,1396.3,2,0.582,8.34,13.4,324.0,34.3,28.1,11.2,397.7,0.7685,0.5196,76.4,51.655
2025-02-17 15:30:00,6.2,67.3,-0.35,0.155,0,23,0,1386.3,2,0.578,8.34,13.41,321.5,33.9,27.7,11.1,394.3,0.7737,0.5194,76.26,51.193
2025-02-17 15:45:00,5.85,73.2,0.5,0.202,0,23,0,1452.5,2,0.605,8.29,13.37,338.0,36.7,30.0,12.0,416.7,0.8088,0.5168,84.25,53.841
2025-02-17 16:00:00,6.44,76.1,1.66,0.234,1,0,0,1437.3,2,0.599,8.3,13.38,334.2,36.0,29.5,11.8,411.5,0.6208,0.5195,63.87,53.446
2025-02-17 16:15:00,5.85,81.1,2.08,0.197,1,0,0,1399.4,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.7,0.6146,0.5211,61.26,51.935
2025-02-17 16:30:00,6.17,69.6,0.08,0.292,1,0,0,1486.8,2,0.62,8.26,13.36,346.6,38.2,31.2,12.5,428.4,0.6162,0.5183,66.0,55.511
2025-02-17 16:45:00,6.63,69.2,0.47,0.179,1,0,0,1277.6,2,0.532,8.44,13.46,294.8,29.7,24.3,9.7,358.4,0.601,0.518,53.85,46.419
2025-02-17 17:00:00,5.4,88.8,3.16,0.232,1,1,0,1349.6,2,0.562,8.38,13.43,312.5,32.4,26.5,10.6,382.0,0.6253,0.5252,59.72,50.158
2025-02-17 17:15:00,5.4,79.1,1.21,0.171,1,1,0,1351.0,2,0.563,8.37,13.42,312.8,32.5,26.6,10.6,382.5,0.6342,0.5224,60.65,49.956
2025-02-17 17:30:00,5.77,73.1,0.4,0.238,1,1,0,1419.8,2,0.592,8.32,13.39,329.9,35.3,28.9,11.5,405.6,0.6153,0.5246,62.39,53.188
2025-02-17 17:45:00,5.49,94.0,4.28,0.214,1,1,0,1221.0,2,0.509,8.48,13.49,281.0,27.6,22.6,9.0,340.2,0.6246,0.5219,53.12,44.381
2025-02-17 18:00:00,6.19,94.2,5.04,0.274,1,2,0,1507.1,2,0.628,8.24,13.35,351.6,39.1,32.0,12.8,435.4,0.6116,0.5291,66.58,57.599
2025-02-17 18:15:00,5.22,84.7,2.16,0.223,1,2,0,1289.2,2,0.537,8.43,13.46,297.6,30.1,24.6,9.8,362.2,0.6452,0.5256,58.42,47.589
2025-02-17 18:30:00,6.28,89.7,4.22,0.17,1,2,0,1278.0,2,0.532,8.44,13.46,294.9,29.7,24.3,9.7,358.5,0.5996,0.5264,53.75,47.187
2025-02-17 18:45:00,6.27,82.6,2.79,0.26,1,2,0,1448.9,2,0.604,8.29,13.38,337.1,36.5,29.9,12.0,415.5,0.6461,0.5238,67.11,54.406
2025-02-17 19:00:00,5.17,85.1,2.19,0.245,1,3,0,1526.3,2,0.636,8.23,13.34,356.4,39.9,32.7,13.1,442.1,0.6819,0.5257,75.37,58.109
2025-02-17 19:15:00,6.46,88.3,4.11,0.23,1,3,0,1456.2,2,0.607,8.29,13.37,338.9,36.8,30.1,12.1,417.9,0.6415,0.5248,67.03,54.833
2025-02-17 19:30:00,5.63,76.6,0.94,0.277,1,3,0,1258.5,2,0.524,8.45,13.47,290.1,28.9,23.7,9.5,352.2,0.6424,0.5276,56.57,46.459
2025-02-17 19:45:00,6.49,94.6,5.41,0.228,1,3,0,1318.6,2,0.549,8.4,13.44,304.9,31.2,25.5,10.2,371.8,0.696,0.5298,64.7,49.249
2025-02-17 20:00:00,5.61,81.0,1.81,0.214,1,4,0,1251.6,2,0.522,8.46,13.47,288.4,28.7,23.5,9.4,350.0,0.6055,0.5302,52.98,46.399
2025-02-17 20:15:00,5.82,91.0,4.02,0.296,1,4,0,1491.7,2,0.622,8.26,13.35,347.8,38.4,31.4,12.6,430.1,0.5954,0.5262,64.03,56.584
2025-02-17 20:30:00,6.04,79.1,1.87,0.242,1,4,0,1320.0,2,0.55,8.4,13.44,305.2,31.3,25.6,10.2,372.3,0.614,0.5318,57.14,49.492
2025-02-17 20:45:00,6.29,84.0,3.09,0.166,1,4,0,1389.3,2,0.579,8.34,13.41,322.3,34.0,27.8,11.1,395.3,0.6336,0.5252,62.62,51.901
2025-02-17 21:00:00,6.32,86.6,3.63,0.155,1,5,0,1204.0,2,0.502,8.5,13.5,276.8,27.0,22.1,8.8,334.8,0.6582,0.5229,55.09,43.766
2025-02-17 21:15:00,6.79,78.6,2.5,0.116,1,5,0,1385.9,2,0.577,8.35,13.41,321.4,33.9,27.7,11.1,394.1,0.6581,0.5278,64.85,52.01
2025-02-17 21:30:00,7.6,79.5,3.5,0.287,1,5,0,1281.7,2,0.534,8.43,13.46,295.8,29.8,24.4,9.8,359.7,0.58,0.5292,52.16,47.594
2025-02-17 21:45:00,6.44,86.6,3.76,0.147,1,5,0,1339.2,2,0.558,8.38,13.43,309.9,32.0,26.2,10.5,378.6,0.6625,0.5306,62.71,50.222
2025-02-17 22:00:00,7.41,90.5,5.5,0.212,1,6,0,1487.7,2,0.62,8.26,13.36,346.8,38.2,31.3,12.5,428.7,0.8314,0.5289,89.11,56.685
2025-02-17 22:15:00,7.87,85.8,5.03,0.205,1,6,0,1490.1,2,0.621,8.26,13.35,347.4,38.3,31.3,12.5,429.6,0.7896,0.5341,84.8,57.363
2025-02-17 22:30:00,7.35,86.0,4.55,0.184,1,6,0,1322.4,2,0.551,8.4,13.44,305.8,31.4,25.7,10.3,373.1,0.7898,0.53,73.66,49.428
2025-02-17 22:45:00,7.71,91.0,5.91,0.254,1,6,0,1542.5,2,0.643,8.21,13.33,360.5,40.7,33.3,13.3,447.8,0.755,0.5266,84.52,58.947
2025-02-17 23:00:00,7.71,81.4,3.98,0.18,1,7,0,1277.0,2,0.532,8.44,13.46,294.7,29.6,24.2,9.7,358.2,0.7596,0.5288,68.03,47.361
2025-02-17 23:15:00,8.07,81.2,4.3,0.132,1,7,0,1384.3,2,0.577,8.35,13.41,321.1,33.8,27.7,11.1,393.6,0.7848,0.5281,77.23,51.969
2025-02-17 23:30:00,6.58,68.7,0.32,0.192,1,7,0,1544.3,2,0.643,8.21,13.33,361.0,40.8,33.3,13.3,448.4,0.7574,0.5294,84.9,59.343
2025-02-17 23:45:00,8.32,77.4,3.79,0.146,1,7,0,1368.9,2,0.57,8.36,13.42,317.2,33.2,27.2,10.9,388.5,0.8024,0.5237,77.92,50.856
2025-02-18 00:00:00,7.81,81.2,4.06,0.454,1,8,0,1583.0,2,0.66,8.18,13.31,370.7,42.6,34.8,13.9,462.0,0.7932,0.5297,91.62,61.178
2025-02-18 00:15:00,8.42,71.2,2.67,0.38,1,8,0,1586.2,2,0.661,8.18,13.31,371.5,42.7,35.0,14.0,463.2,0.7514,0.5378,87.01,62.276
2025-02-18 00:30:00,8.02,67.6,1.54,0.368,1,8,0,1513.7,2,0.631,8.24,13.34,353.3,39.4,32.2,12.9,437.7,0.8122,0.5318,88.88,58.203
2025-02-18 00:45:00,8.5,68.1,2.12,0.484,1,8,0,1671.8,2,0.697,8.11,13.26,393.2,46.9,38.4,15.4,493.9,0.7498,0.5282,92.58,65.223
2025-02-18 01:00:00,9.28,74.4,4.15,0.806,1,9,0,1895.4,2,0.79,7.92,13.15,450.7,59.2,48.4,19.4,577.7,1.1218,0.5283,162.02,76.305
2025-02-18 01:15:00,7.22,63.6,-0.06,0.792,1,9,0,1878.6,2,0.783,7.93,13.16,446.4,58.2,47.6,19.0,571.2,1.0959,0.5272,156.5,75.291
2025-02-18 01:30:00,8.37,66.2,1.61,0.891,1,9,0,2211.3,3,0.614,8.27,13.36,515.1,37.6,30.8,18.5,602.0,1.178,0.525,177.27,79.012
2025-02-18 01:45:00,8.96,65.2,2.0,0.849,1,9,0,1916.1,2,0.798,7.9,13.14,456.1,60.4,49.4,19.8,585.8,1.1149,0.524,163.27,76.732
2025-02-18 02:00:00,10.37,62.8,2.93,0.972,1,10,0,2285.9,3,0.635,8.23,13.34,533.8,39.8,32.6,19.6,625.7,1.0925,0.5318,170.9,83.194
2025-02-18 02:15:00,9.02,75.5,4.13,0.992,1,10,0,2078.2,3,0.577,8.35,13.41,482.0,33.9,27.7,16.6,560.2,1.0901,0.5246,152.67,73.469
2025-02-18 02:30:00,10.5,73.7,5.24,1.0,1,10,0,2242.0,3,0.623,8.25,13.35,522.8,38.5,31.5,18.9,611.7,1.0811,0.5291,165.33,80.92
2025-02-18 02:45:00,8.57,49.2,0.57,0.931,1,10,0,2188.4,3,0.608,8.28,13.37,509.4,36.9,30.2,18.1,594.7,1.0954,0.5312,162.86,78.971
2025-02-18 03:00:00,9.36,67.9,2.95,0.871,1,11,0,2023.8,2,0.843,7.81,13.09,484.4,67.1,54.9,22.0,628.3,1.1397,0.5248,179.03,82.437
2025-02-18 03:15:00,8.87,59.5,0.87,0.841,1,11,0,1886.7,2,0.786,7.93,13.16,448.5,58.7,48.0,19.2,574.4,1.1596,0.5216,166.51,74.889
2025-02-18 03:30:00,8.62,58.5,0.62,0.792,1,11,0,2024.0,2,0.843,7.81,13.09,484.4,67.1,54.9,22.0,628.4,1.1366,0.5214,178.56,81.918
2025-02-18 03:45:00,10.13,56.9,2.13,0.881,1,11,0,2084.4,3,0.579,8.34,13.41,483.6,34.0,27.8,16.7,562.2,1.12,0.5295,157.41,74.416
2025-02-18 04:00:00,10.89,59.4,2.89,0.445,1,12,0,1731.5,2,0.721,8.06,13.23,408.4,50.0,40.9,16.4,515.7,0.7879,0.5148,101.59,66.373
2025-02-18 04:15:00,10.47,63.3,3.14,0.474,1,12,0,1786.2,2,0.744,8.01,13.21,422.5,53.0,43.3,17.3,536.1,0.7781,0.5195,104.29,69.631
2025-02-18 04:30:00,10.24,51.3,2.24,0.367,1,12,0,1590.5,2,0.663,8.17,13.3,372.6,42.9,35.1,14.0,464.7,0.7572,0.5234,87.97,60.807
2025-02-18 04:45:00,8.95,62.7,1.49,0.428,1,12,0,1611.9,2,0.672,8.16,13.29,378.0,44.0,36.0,14.4,472.3,0.7412,0.521,87.52,61.524
2025-02-18 05:00:00,9.88,56.3,1.88,0.217,1,13,0,1553.5,2,0.647,8.21,13.32,363.3,41.2,33.7,13.5,451.6,0.7178,0.5081,81.05,57.374
2025-02-18 05:15:00,9.48,65.3,2.54,0.097,1,13,0,1409.7,2,0.587,8.33,13.4,327.4,34.9,28.5,11.4,402.2,0.7826,0.5143,78.68,51.709
2025-02-18 05:30:00,9.35,54.4,1.35,0.2,1,13,0,1465.2,2,0.61,8.28,13.37,341.2,37.2,30.5,12.2,421.0,0.8006,0.5204,84.26,54.774
2025-02-18 05:45:00,9.85,59.0,1.85,0.241,1,13,0,1538.0,2,0.641,8.22,13.33,359.4,40.5,33.1,13.2,446.2,0.7976,0.5187,88.97,57.857
2025-02-18 06:00:00,9.81,71.5,4.1,0.193,1,14,0,1469.8,2,0.612,8.28,13.37,342.3,37.4,30.6,12.2,422.6,0.7952,0.5214,84.01,55.083
2025-02-18 06:15:00,9.32,60.1,1.34,0.187,1,14,0,1369.8,2,0.571,8.36,13.42,317.5,33.2,27.2,10.9,388.8,0.8027,0.5094,78.02,49.509
2025-02-18 06:30:00,8.93,55.2,0.93,0.125,1,14,0,1206.6,2,0.503,8.49,13.5,277.5,27.1,22.2,8.9,335.6,0.785,0.5254,65.86,44.077
2025-02-18 06:45:00,9.01,62.2,1.45,0.156,1,14,0,1361.2,2,0.567,8.37,13.42,315.4,32.9,26.9,10.8,385.9,0.8063,0.5161,77.79,49.793
2025-02-18 07:00:00,8.82,52.5,0.82,0.119,1,15,0,1387.7,2,0.578,8.34,13.41,321.9,34.0,27.8,11.1,394.7,0.7657,0.5147,75.56,50.792
2025-02-18 07:15:00,9.39,58.6,1.39,0.154,1,15,0,1541.9,2,0.642,8.22,13.33,360.4,40.6,33.3,13.3,447.6,0.7844,0.5077,87.77,56.802
2025-02-18 07:30:00,9.09,50.8,1.09,0.175,1,15,0,1330.3,2,0.554,8.39,13.43,307.7,31.7,25.9,10.4,375.7,0.751,0.5137,70.53,48.242
2025-02-18 07:45:00,8.82,59.2,0.82,0.15,1,15,0,1478.7,2,0.616,8.27,13.36,344.5,37.8,30.9,12.4,425.7,0.8057,0.5106,85.74,54.332
2025-02-18 08:00:00,8.72,57.1,0.72,0.236,1,16,0,1470.7,2,0.613,8.27,13.36,342.5,37.5,30.6,12.3,422.9,0.8408,0.5191,88.89,54.879
2025-02-18 08:15:00,9.65,56.5,1.65,0.222,1,16,0,1425.1,2,0.594,8.31,13.39,331.2,35.5,29.0,11.6,407.3,0.8186,0.5229,83.36,53.251
2025-02-18 08:30:00,9.14,68.4,2.81,0.198,1,16,0,1543.7,2,0.643,8.21,13.33,360.8,40.7,33.3,13.3,448.2,0.7389,0.5089,82.8,57.022
2025-02-18 08:45:00,9.2,54.7,1.2,0.273,1,16,0,1490.3,2,0.621,8.26,13.35,347.4,38.3,31.4,12.5,429.7,0.7926,0.5101,85.14,54.79
2025-02-18 09:00:00,8.87,59.6,0.87,0.221,1,17,0,1420.6,2,0.592,8.32,13.39,330.1,35.3,28.9,11.6,405.8,0.7664,0.5096,77.76,51.709
2025-02-18 09:15:00,10.22,48.0,2.22,0.259,1,17,0,1377.6,2,0.574,8.35,13.41,319.4,33.5,27.4,11.0,391.4,0.7788,0.5072,76.2,49.628
2025-02-18 09:30:00,9.41,63.5,2.1,0.104,1,17,0,1402.7,2,0.584,8.33,13.4,325.6,34.6,28.3,11.3,399.8,0.8004,0.5143,80.0,51.404
2025-02-18 09:45:00,7.98,52.1,-0.02,0.215,1,17,0,1441.5,2,0.601,8.3,13.38,335.3,36.2,29.6,11.8,412.9,0.7399,0.5099,76.38,52.64
2025-02-18 10:00:00,8.64,51.9,0.64,0.228,1,18,0,1494.9,2,0.623,8.25,13.35,348.6,38.5,31.5,12.6,431.2,1.0927,0.5079,117.8,54.756
2025-02-18 10:15:00,8.85,58.9,0.85,0.175,1,18,0,1279.0,2,0.533,8.43,13.46,295.1,29.7,24.3,9.7,358.9,1.1146,0.5081,100.0,45.584
2025-02-18 10:30:00,9.12,53.2,1.12,0.148,1,18,0,1392.9,2,0.58,8.34,13.4,323.2,34.2,28.0,11.2,396.5,1.1225,0.5101,111.27,50.566
2025-02-18 10:45:00,9.39,64.4,2.27,0.182,1,18,0,1505.6,2,0.627,8.25,13.35,351.3,39.0,31.9,12.8,434.9,1.1357,0.512,123.49,55.668
2025-02-18 11:00:00,8.62,63.0,1.21,0.128,1,19,0,1394.7,2,0.581,8.34,13.4,323.6,34.2,28.0,11.2,397.1,1.1099,0.5095,110.19,50.582
2025-02-18 11:15:00,7.92,60.2,-0.04,0.274,1,19,0,1570.6,2,0.654,8.19,13.31,367.6,42.0,34.3,13.7,457.7,1.1549,0.5153,132.14,58.953
2025-02-18 11:30:00,8.55,67.8,2.11,0.268,1,19,0,1581.0,2,0.659,8.18,13.31,370.2,42.5,34.8,13.9,461.3,1.1649,0.5115,134.35,58.991
2025-02-18 11:45:00,7.64,57.7,-0.36,0.222,1,19,0,1426.1,2,0.594,8.31,13.39,331.4,35.5,29.1,11.6,407.7,1.0993,0.5109,112.05,52.072
2025-02-18 12:00:00,7.35,62.6,-0.14,0.197,1,20,0,1310.7,2,0.546,8.41,13.44,302.9,30.9,25.3,10.1,369.2,1.1016,0.5164,101.69,47.672
2025-02-18 12:15:00,6.67,68.9,0.45,0.313,1,20,0,1422.6,2,0.593,8.31,13.39,330.6,35.4,29.0,11.6,406.5,1.1433,0.5135,116.19,52.189
2025-02-18 12:30:00,7.59,60.2,-0.37,0.18,1,20,0,1320.5,2,0.55,8.4,13.44,305.3,31.3,25.6,10.2,372.5,1.1221,0.5141,104.48,47.873
2025-02-18 12:45:00,7.28,63.5,-0.03,0.141,1,20,0,1375.3,2,0.573,8.35,13.41,318.8,33.5,27.4,10.9,390.6,1.1398,0.5048,111.3,49.294
2025-02-18 13:00:00,7.66,77.4,3.14,0.262,1,21,0,1432.4,2,0.597,8.31,13.38,333.0,35.8,29.3,11.7,409.8,1.0905,0.5132,111.73,52.585
2025-02-18 13:15:00,7.28,65.1,0.3,0.142,1,21,0,1258.1,2,0.524,8.45,13.47,290.0,28.9,23.7,9.5,352.1,1.1214,0.5133,98.71,45.184
2025-02-18 13:30:00,6.52,61.6,-1.16,0.432,1,21,0,1564.1,2,0.652,8.2,13.32,365.9,41.7,34.1,13.6,455.3,1.1255,0.503,128.12,57.255
2025-02-18 13:45:00,6.52,71.2,0.77,0.181,1,21,0,1340.2,2,0.558,8.38,13.43,310.2,32.1,26.2,10.5,378.9,1.1111,0.5156,105.26,48.845
2025-02-18 14:00:00,6.43,76.0,1.62,0.203,1,22,0,1382.5,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,393.0,0.784,0.5105,77.03,50.158
2025-02-18 14:15:00,6.99,73.2,1.63,0.336,1,22,0,1380.1,2,0.575,8.35,13.41,320.0,33.6,27.5,11.0,392.2,0.7611,0.5117,74.63,50.176
2025-02-18 14:30:00,6.17,61.7,-1.5,0.235,1,22,0,1540.8,2,0.642,8.22,13.33,360.1,40.6,33.2,13.3,447.2,0.7648,0.5082,85.5,56.811
2025-02-18 14:45:00,7.43,70.5,1.52,0.152,1,22,0,1207.7,2,0.503,8.49,13.5,277.7,27.1,22.2,8.9,335.9,0.798,0.512,67.02,43.001
2025-02-18 15:00:00,5.58,78.4,1.26,0.239,1,23,0,1456.3,2,0.607,8.29,13.37,338.9,36.8,30.1,12.1,418.0,0.7412,0.5191,77.45,54.242
2025-02-18 15:15:00,5.45,80.9,1.63,0.114,1,23,0,1177.2,2,0.491,8.52,13.51,270.3,26.1,21.3,8.5,326.3,0.8229,0.5121,67.12,41.773
2025-02-18 15:30:00,5.53,66.2,-1.23,0.155,1,23,0,1447.5,2,0.603,8.29,13.38,336.7,36.5,29.8,11.9,415.0,0.7786,0.5288,80.77,54.862
2025-02-18 15:45:00,5.48,70.9,-0.33,0.297,1,23,0,1530.5,2,0.638,8.22,13.33,357.5,40.1,32.8,13.1,443.6,0.7854,0.5226,87.1,57.953
2025-02-18 16:00:00,6.76,71.1,0.98,0.18,2,0,0,1374.3,2,0.573,8.35,13.41,318.6,33.4,27.3,10.9,390.3,0.6108,0.5268,59.6,51.398
2025-02-18 16:15:00,5.84,86.1,3.07,0.19,2,0,0,1471.0,2,0.613,8.27,13.36,342.6,37.5,30.7,12.3,423.0,0.6125,0.5151,64.77,54.469
2025-02-18 16:30:00,6.06,83.1,2.68,0.173,2,0,0,1156.5,2,0.482,8.54,13.52,265.3,25.4,20.8,8.3,319.7,0.5941,0.518,47.49,41.406
2025-02-18 16:45:00,6.92,78.0,2.52,0.222,2,0,0,1376.5,2,0.574,8.35,13.41,319.1,33.5,27.4,11.0,391.0,0.5816,0.5249,56.85,51.307
2025-02-18 17:00:00,5.61,82.0,2.02,0.22,2,1,0,1381.4,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.7,0.6078,0.5239,59.66,51.424
2025-02-18 17:15:00,5.96,73.3,0.62,0.153,2,1,0,1405.7,2,0.586,8.33,13.4,326.4,34.7,28.4,11.4,400.8,0.6281,0.5225,62.94,52.359
2025-02-18 17:30:00,6.44,67.1,-0.15,0.17,2,1,0,1406.0,2,0.586,8.33,13.4,326.4,34.7,28.4,11.4,400.9,0.62,0.5158,62.14,51.7
2025-02-18 17:45:00,6.03,81.7,2.38,0.192,2,1,0,1475.6,2,0.615,8.27,13.36,343.8,37.7,30.8,12.3,424.6,0.5937,0.5256,63.02,55.789
2025-02-18 18:00:00,5.56,91.4,3.85,0.24,2,2,0,1426.2,2,0.594,8.31,13.39,331.4,35.6,29.1,11.6,407.7,0.6397,0.5294,65.2,53.961
2025-02-18 18:15:00,6.28,90.5,4.37,0.212,2,2,0,1375.5,2,0.573,8.35,13.41,318.9,33.5,27.4,11.0,390.7,0.6287,0.5221,61.41,50.995
2025-02-18 18:30:00,5.09,88.2,2.73,0.204,2,2,0,1217.5,2,0.507,8.49,13.49,280.1,27.5,22.5,9.0,339.1,0.6673,0.5235,56.56,44.371
2025-02-18 18:45:00,5.06,84.9,2.05,0.21,2,2,0,1248.0,2,0.52,8.46,13.48,287.6,28.6,23.4,9.3,348.8,0.6831,0.5236,59.57,45.663
2025-02-18 19:00:00,6.98,83.3,3.65,0.21,2,3,0,1505.7,2,0.627,8.25,13.35,351.3,39.0,31.9,12.8,435.0,0.6115,0.5286,66.5,57.479
2025-02-18 19:15:00,6.54,83.7,3.28,0.189,2,3,0,1238.9,2,0.516,8.47,13.48,285.3,28.2,23.1,9.2,345.9,0.5811,0.5255,50.25,45.441
2025-02-18 19:30:00,6.99,86.0,4.2,0.1,2,3,0,1221.5,2,0.509,8.48,13.49,281.1,27.6,22.6,9.0,340.3,0.6265,0.5302,53.3,45.11
2025-02-18 19:45:00,7.49,82.3,3.94,0.199,2,3,0,1455.1,2,0.606,8.29,13.37,338.6,36.8,30.1,12.0,417.6,0.6912,0.5281,72.15,55.124
2025-02-18 20:00:00,6.12,92.2,4.55,0.229,2,4,0,1375.5,2,0.573,8.35,13.41,318.9,33.5,27.4,11.0,390.7,0.6162,0.5273,60.18,51.501
2025-02-18 20:15:00,5.81,87.9,3.4,0.183,2,4,0,1360.7,2,0.567,8.37,13.42,315.2,32.9,26.9,10.8,385.7,0.646,0.5275,62.3,50.871
2025-02-18 20:30:00,6.41,87.2,3.85,0.171,2,4,0,1195.9,2,0.498,8.5,13.5,274.9,26.7,21.9,8.7,332.2,0.643,0.526,53.4,43.683
2025-02-18 20:45:00,7.21,78.0,2.81,0.186,2,4,0,1446.4,2,0.603,8.29,13.38,336.5,36.4,29.8,11.9,414.6,0.6148,0.5305,63.72,54.988
2025-02-18 21:00:00,6.59,85.1,3.61,0.185,2,5,0,1336.7,2,0.557,8.39,13.43,309.3,31.9,26.1,10.4,377.8,0.6329,0.533,59.78,50.337
2025-02-18 21:15:00,6.35,92.0,4.75,0.233,2,5,0,1537.9,2,0.641,8.22,13.33,359.4,40.5,33.1,13.2,446.2,0.6092,0.5354,67.95,59.719
2025-02-18 21:30:00,7.0,76.9,2.38,0.211,2,5,0,1550.5,2,0.646,8.21,13.32,362.5,41.0,33.6,13.4,450.6,0.5845,0.5308,65.84,59.793
2025-02-18 21:45:00,7.05,79.9,3.03,0.25,2,5,0,1426.3,2,0.594,8.31,13.39,331.5,35.6,29.1,11.6,407.8,0.5961,0.5262,60.77,53.638
2025-02-18 22:00:00,7.23,86.7,4.56,0.246,2,6,0,1372.9,2,0.572,8.36,13.41,318.2,33.4,27.3,10.9,389.8,0.8414,0.5304,82.0,51.694
2025-02-18 22:15:00,6.68,81.3,2.94,0.269,2,6,0,1403.9,2,0.585,8.33,13.4,325.9,34.6,28.3,11.3,400.2,0.7665,0.5384,76.68,53.86
2025-02-18 22:30:00,8.22,86.8,5.58,0.291,2,6,0,1443.1,2,0.601,8.3,13.38,335.6,36.3,29.7,11.9,413.5,0.7719,0.5209,79.79,53.838
2025-02-18 22:45:00,7.65,85.6,4.77,0.166,2,6,0,1259.2,2,0.525,8.45,13.47,290.3,29.0,23.7,9.5,352.4,0.7512,0.5243,66.19,46.2
2025-02-18 23:00:00,8.23,68.2,1.88,0.144,2,7,0,1305.2,2,0.544,8.41,13.45,301.6,30.7,25.1,10.0,367.4,0.7452,0.5289,68.45,48.583
2025-02-18 23:15:00,8.33,82.5,4.84,0.196,2,7,0,1392.3,2,0.58,8.34,13.4,323.0,34.1,27.9,11.2,396.3,0.724,0.5302,71.73,52.53
2025-02-18 23:30:00,7.66,85.6,4.78,0.112,2,7,0,1361.5,2,0.567,8.37,13.42,315.4,32.9,26.9,10.8,386.0,0.7281,0.5276,70.26,50.914
2025-02-18 23:45:00,8.25,86.5,5.55,0.16,2,7,0,1423.8,2,0.593,8.31,13.39,330.9,35.5,29.0,11.6,406.9,0.7043,0.5294,71.65,53.85
2025-02-19 00:00:00,8.3,80.7,4.43,0.42,2,8,0,1554.0,2,0.648,8.2,13.32,363.4,41.2,33.7,13.5,451.8,0.7812,0.5219,88.24,58.95
2025-02-19 00:15:00,9.41,69.6,3.33,0.414,2,8,0,1696.7,2,0.707,8.09,13.25,399.5,48.2,39.4,15.8,502.9,0.7492,0.523,94.2,65.756
2025-02-19 00:30:00,7.28,79.7,3.22,0.383,2,8,0,1540.3,2,0.642,8.22,13.33,360.0,40.6,33.2,13.3,447.0,0.7727,0.5234,86.35,58.488
2025-02-19 00:45:00,8.13,77.1,3.54,0.461,2,8,0,1621.9,2,0.676,8.15,13.29,380.5,44.4,36.4,14.5,475.9,0.7507,0.5267,89.31,62.66
2025-02-19 01:00:00,8.8,72.2,3.23,0.805,2,9,0,1874.1,2,0.781,7.94,13.16,445.2,57.9,47.4,19.0,569.5,1.074,0.5236,152.91,74.546
2025-02-19 01:15:00,10.11,69.6,4.02,0.808,2,9,0,2135.0,3,0.593,8.31,13.39,496.1,35.4,29.0,17.4,577.9,1.0541,0.5254,152.3,75.904
2025-02-19 01:30:00,9.37,79.8,5.33,0.892,2,9,0,2159.8,3,0.6,8.3,13.38,502.3,36.1,29.6,17.7,585.7,1.0948,0.5284,160.31,77.377
2025-02-19 01:45:00,10.61,73.3,5.27,0.741,2,9,0,2103.6,3,0.584,8.33,13.4,488.3,34.6,28.3,17.0,568.1,1.1116,0.5187,157.88,73.671
2025-02-19 02:00:00,9.46,75.0,4.45,0.959,2,10,0,2316.9,3,0.644,8.21,13.33,541.6,40.8,33.4,20.0,635.7,1.0972,0.5194,174.38,82.551
2025-02-19 02:15:00,10.5,65.1,3.51,1.0,2,10,0,2301.8,3,0.639,8.22,13.33,537.8,40.3,33.0,19.8,630.8,1.0989,0.5189,173.31,81.839
2025-02-19 02:30:00,10.22,71.3,4.48,1.0,2,10,0,2323.5,3,0.645,8.21,13.33,543.2,41.0,33.5,20.1,637.8,1.0839,0.5244,172.84,83.628
2025-02-19 02:45:00,8.76,63.6,1.47,0.963,2,10,0,2218.0,3,0.616,8.27,13.36,516.8,37.8,30.9,18.6,604.1,1.0681,0.5174,161.31,78.131
2025-02-19 03:00:00,9.64,72.8,4.2,0.853,2,11,0,2027.6,2,0.845,7.81,13.09,485.4,67.3,55.1,22.0,629.9,1.0647,0.5118,167.65,80.586
2025-02-19 03:15:00,9.89,69.9,3.87,0.884,2,11,0,2173.3,3,0.604,8.29,13.38,505.6,36.5,29.9,17.9,589.9,1.0752,0.5173,158.58,76.298
2025-02-19 03:30:00,10.23,56.5,2.23,0.681,2,11,0,2000.3,2,0.833,7.83,13.1,478.2,65.6,53.7,21.5,618.9,1.0968,0.5197,169.71,80.42
2025-02-19 03:45:00,10.94,73.4,5.62,0.804,2,11,0,2021.3,2,0.842,7.82,13.09,483.7,66.9,54.8,21.9,627.3,1.0756,0.5148,168.69,80.74
2025-02-19 04:00:00,10.61,61.0,2.8,0.423,2,12,0,1735.2,2,0.723,8.05,13.23,409.4,50.2,41.1,16.4,517.1,0.8165,0.5141,105.55,66.465
2025-02-19 04:15:00,9.51,64.3,2.36,0.355,2,12,0,1483.0,2,0.618,8.26,13.36,345.6,38.0,31.1,12.4,427.1,0.73,0.5152,77.95,55.011
2025-02-19 04:30:00,10.04,56.9,2.04,0.309,2,12,0,1475.2,2,0.615,8.27,13.36,343.7,37.7,30.8,12.3,424.5,0.7715,0.5188,81.87,55.046
2025-02-19 04:45:00,10.46,57.8,2.46,0.438,2,12,0,1654.3,2,0.689,8.12,13.27,388.8,46.0,37.7,15.1,487.5,0.7238,0.5148,88.22,62.751
2025-02-19 05:00:00,9.37,69.0,3.17,0.146,2,13,0,1451.1,2,0.605,8.29,13.37,337.6,36.6,30.0,12.0,416.2,0.7956,0.5137,82.78,53.444
2025-02-19 05:15:00,11.27,51.4,3.27,0.169,2,13,0,1532.9,2,0.639,8.22,13.33,358.1,40.2,32.9,13.2,444.4,0.7576,0.5021,84.17,55.787
2025-02-19 05:30:00,9.98,58.4,1.98,0.301,2,13,0,1563.2,2,0.651,8.2,13.32,365.7,41.6,34.1,13.6,455.1,0.7702,0.5116,87.62,58.204
2025-02-19 05:45:00,11.39,59.4,3.39,0.323,2,13,0,1762.3,2,0.734,8.03,13.22,416.3,51.7,42.3,16.9,527.2,0.7437,0.5071,98.01,66.83
2025-02-19 06:00:00,10.55,57.4,2.55,0.239,2,14,0,1643.6,2,0.685,8.13,13.28,386.0,45.5,37.2,14.9,483.7,0.7994,0.5156,96.66,62.342
2025-02-19 06:15:00,10.53,51.7,2.53,0.172,2,14,0,1494.9,2,0.623,8.25,13.35,348.6,38.5,31.5,12.6,431.2,0.7535,0.5098,81.23,54.961
2025-02-19 06:30:00,10.34,52.9,2.34,0.191,2,14,0,1562.9,2,0.651,8.2,13.32,365.6,41.6,34.1,13.6,454.9,0.7372,0.5046,83.85,57.393
2025-02-19 06:45:00,10.63,53.2,2.63,0.151,2,14,0,1576.2,2,0.657,8.19,13.31,369.0,42.2,34.6,13.8,459.6,0.7696,0.5126,88.43,58.902
2025-02-19 07:00:00,10.34,46.5,2.34,0.272,2,15,0,1535.7,2,0.64,8.22,13.33,358.8,40.4,33.0,13.2,445.4,0.7176,0.5054,79.91,56.272
2025-02-19 07:15:00,10.49,48.5,2.49,0.116,2,15,0,1561.5,2,0.651,8.2,13.32,365.3,41.6,34.0,13.6,454.4,0.7965,0.5137,90.49,58.363
2025-02-19 07:30:00,9.99,57.9,1.99,0.168,2,15,0,1572.6,2,0.655,8.19,13.31,368.1,42.1,34.4,13.8,458.4,0.7522,0.5165,86.2,59.185
2025-02-19 07:45:00,10.33,54.9,2.33,0.187,2,15,0,1276.3,2,0.532,8.44,13.46,294.5,29.6,24.2,9.7,358.0,0.7303,0.5124,65.36,45.863
2025-02-19 08:00:00,10.04,51.6,2.04,0.164,2,16,0,1415.8,2,0.59,8.32,13.39,328.9,35.1,28.7,11.5,404.2,0.7032,0.5056,71.06,51.088
2025-02-19 08:15:00,11.34,57.6,3.34,0.1,2,16,0,1562.4,2,0.651,8.2,13.32,365.5,41.6,34.0,13.6,454.8,0.7697,0.5055,87.51,57.475
2025-02-19 08:30:00,9.37,57.3,1.37,0.194,2,16,0,1321.4,2,0.551,8.4,13.44,305.6,31.3,25.6,10.3,372.8,0.7981,0.5037,74.37,46.941
2025-02-19 08:45:00,9.61,48.8,1.61,0.216,2,16,0,1585.8,2,0.661,8.18,13.31,371.4,42.7,34.9,14.0,463.0,0.746,0.503,86.36,58.224
2025-02-19 09:00:00,9.2,52.2,1.2,0.168,2,17,0,1506.8,2,0.628,8.24,13.35,351.6,39.1,32.0,12.8,435.3,0.8147,0.5012,88.67,54.552
2025-02-19 09:15:00,10.16,59.2,2.16,0.255,2,17,0,1738.5,2,0.724,8.05,13.23,410.2,50.4,41.2,16.5,518.3,0.8639,0.5041,111.95,65.326
2025-02-19 09:30:00,9.4,65.8,2.56,0.332,2,17,0,1500.0,2,0.625,8.25,13.35,349.8,38.7,31.7,12.7,433.0,0.7143,0.5066,77.32,54.839
2025-02-19 09:45:00,9.96,59.7,1.96,0.223,2,17,0,1576.3,2,0.657,8.19,13.31,369.0,42.3,34.6,13.8,459.7,0.7591,0.5097,87.23,58.574
2025-02-19 10:00:00,8.02,67.1,1.43,0.292,2,18,0,1641.1,2,0.684,8.13,13.28,385.4,45.4,37.1,14.9,482.8,1.1074,0.5066,133.66,61.142
2025-02-19 10:15:00,10.53,56.7,2.53,0.236,2,18,0,1448.6,2,0.604,8.29,13.38,337.0,36.5,29.9,11.9,415.4,1.0625,0.5022,110.33,52.153
2025-02-19 10:30:00,8.24,59.3,0.24,0.268,2,18,0,1366.2,2,0.569,8.36,13.42,316.6,33.1,27.1,10.8,387.6,1.1133,0.5035,107.87,48.783
2025-02-19 10:45:00,8.61,59.0,0.61,0.184,2,18,0,1221.6,2,0.509,8.48,13.49,281.1,27.6,22.6,9.0,340.4,1.1068,0.5157,94.18,43.879
2025-02-19 11:00:00,9.52,67.0,2.93,0.21,2,19,0,1527.4,2,0.636,8.23,13.34,356.7,40.0,32.7,13.1,442.5,1.1491,0.5066,127.12,56.045
2025-02-19 11:15:00,8.35,63.8,1.12,0.208,2,19,0,1408.9,2,0.587,8.33,13.4,327.2,34.8,28.5,11.4,401.9,1.0875,0.5122,109.27,51.458
2025-02-19 11:30:00,8.64,54.2,0.64,0.14,2,19,0,1260.0,2,0.525,8.45,13.47,290.5,29.0,23.7,9.5,352.7,1.1403,0.5085,100.55,44.84
2025-02-19 11:45:00,8.19,48.7,0.19,0.238,2,19,0,1429.3,2,0.596,8.31,13.39,332.2,35.7,29.2,11.7,408.8,1.1443,0.5078,116.94,51.893
2025-02-19 12:00:00,7.76,57.2,-0.24,0.144,2,20,0,1409.8,2,0.587,8.33,13.4,327.4,34.9,28.5,11.4,402.2,1.1476,0.5042,115.39,50.693
2025-02-19 12:15:00,8.41,61.9,0.8,0.259,2,20,0,1479.3,2,0.616,8.27,13.36,344.7,37.8,31.0,12.4,425.8,1.0583,0.504,112.67,53.652
2025-02-19 12:30:00,8.12,58.3,0.12,0.389,2,20,0,1483.0,2,0.618,8.26,13.36,345.6,38.0,31.1,12.4,427.1,1.1099,0.5029,118.52,53.701
2025-02-19 12:45:00,8.55,57.9,0.55,0.23,2,20,0,1115.8,2,0.465,8.57,13.54,255.5,24.0,19.7,7.9,307.0,1.0661,0.4984,81.83,38.259
2025-02-19 13:00:00,8.06,65.4,1.14,0.259,2,21,0,1463.0,2,0.61,8.28,13.37,340.6,37.1,30.4,12.1,420.3,1.0997,0.5148,115.54,54.09
2025-02-19 13:15:00,7.01,72.0,1.42,0.301,2,21,0,1297.0,2,0.54,8.42,13.45,299.5,30.4,24.9,9.9,364.7,1.1092,0.5112,101.14,46.616
2025-02-19 13:30:00,7.55,76.9,2.94,0.259,2,21,0,1262.5,2,0.526,8.45,13.47,291.1,29.1,23.8,9.5,353.5,1.078,0.5133,95.27,45.362
2025-02-19 13:45:00,8.06,77.2,3.5,0.43,2,21,0,1669.6,2,0.696,8.11,13.27,392.7,46.8,38.3,15.3,493.1,1.1257,0.5102,138.77,62.888
2025-02-19 14:00:00,7.07,74.7,2.0,0.199,2,22,0,1355.1,2,0.565,8.37,13.42,313.8,32.6,26.7,10.7,383.9,0.7647,0.507,73.39,48.653
2025-02-19 14:15:00,7.46,66.7,0.81,0.15,2,22,0,1331.1,2,0.555,8.39,13.43,307.9,31.7,25.9,10.4,375.9,0.7826,0.5067,73.55,47.621
2025-02-19 14:30:00,6.82,67.2,0.27,0.226,2,22,0,1269.4,2,0.529,8.44,13.47,292.8,29.4,24.0,9.6,355.8,0.7735,0.5106,68.8,45.411
2025-02-19 14:45:00,6.76,75.4,1.85,0.241,2,22,0,1360.7,2,0.567,8.37,13.42,315.2,32.9,26.9,10.8,385.7,0.7436,0.5102,71.71,49.2
2025-02-19 15:00:00,6.36,84.0,3.16,0.179,2,23,0,1283.5,2,0.535,8.43,13.46,296.2,29.9,24.4,9.8,360.3,0.75,0.5066,67.56,45.635
2025-02-19 15:15:00,6.54,76.6,1.86,0.25,2,23,0,1399.6,2,0.583,8.33,13.4,324.9,34.4,28.2,11.3,398.8,0.7629,0.5122,76.05,51.065
2025-02-19 15:30:00,7.05,77.2,2.48,0.192,2,23,0,1395.3,2,0.581,8.34,13.4,323.8,34.3,28.0,11.2,397.3,0.7809,0.5119,77.57,50.843
2025-02-19 15:45:00,6.41,78.6,2.13,0.213,2,23,0,1315.7,2,0.548,8.4,13.44,304.2,31.1,25.4,10.2,370.9,0.7666,0.5168,71.08,47.92
2025-02-19 16:00:00,5.02,67.3,-1.52,0.184,3,0,0,1363.7,2,0.568,8.36,13.42,316.0,33.0,27.0,10.8,386.8,0.608,0.5133,58.79,49.633
2025-02-19 16:15:00,6.85,80.4,2.93,0.193,3,0,0,1486.5,2,0.619,8.26,13.36,346.5,38.2,31.2,12.5,428.3,0.6106,0.5208,65.38,55.764
2025-02-19 16:30:00,7.12,83.4,3.79,0.286,3,0,0,1543.2,2,0.643,8.21,13.33,360.7,40.7,33.3,13.3,448.0,0.6207,0.5141,69.52,57.58
2025-02-19 16:45:00,6.84,83.1,3.47,0.223,3,0,0,1473.3,2,0.614,8.27,13.36,343.2,37.6,30.7,12.3,423.8,0.5887,0.5168,62.37,54.755
2025-02-19 17:00:00,6.59,80.3,2.65,0.277,3,1,0,1541.3,2,0.642,8.22,13.33,360.2,40.6,33.2,13.3,447.3,0.5984,0.5128,66.92,57.355
2025-02-19 17:15:00,6.07,79.9,2.05,0.176,3,1,0,1356.6,2,0.565,8.37,13.42,314.2,32.7,26.8,10.7,384.4,0.6087,0.5119,58.49,49.187
2025-02-19 17:30:00,7.3,81.7,3.65,0.151,3,1,0,1277.1,2,0.532,8.44,13.46,294.7,29.6,24.2,9.7,358.3,0.6043,0.5172,54.12,46.325
2025-02-19 17:45:00,7.05,85.8,4.21,0.281,3,1,0,1417.7,2,0.591,8.32,13.39,329.3,35.2,28.8,11.5,404.9,0.6401,0.5198,64.79,52.606
2025-02-19 18:00:00,6.66,86.9,4.05,0.232,3,2,0,1395.5,2,0.581,8.34,13.4,323.8,34.3,28.0,11.2,397.4,0.6308,0.5121,62.67,50.876
2025-02-19 18:15:00,6.6,91.4,4.89,0.163,3,2,0,1436.3,2,0.598,8.3,13.38,334.0,36.0,29.4,11.8,411.2,0.58,0.525,59.62,53.966
2025-02-19 18:30:00,7.13,87.7,4.67,0.145,3,2,0,1376.8,2,0.574,8.35,13.41,319.2,33.5,27.4,11.0,391.1,0.58,0.5288,56.71,51.702
2025-02-19 18:45:00,7.53,83.6,4.26,0.131,3,2,0,1325.4,2,0.552,8.4,13.44,306.5,31.5,25.8,10.3,374.1,0.58,0.5202,54.24,48.647
2025-02-19 19:00:00,7.1,89.9,5.07,0.237,3,3,0,1454.9,2,0.606,8.29,13.37,338.6,36.8,30.1,12.0,417.5,0.58,0.5194,60.54,54.218
2025-02-19 19:15:00,6.66,79.9,2.64,0.261,3,3,0,1535.0,2,0.64,8.22,13.33,358.6,40.3,33.0,13.2,445.2,0.6338,0.5253,70.54,58.461
2025-02-19 19:30:00,7.27,74.6,2.18,0.264,3,3,0,1315.5,2,0.548,8.4,13.44,304.1,31.1,25.4,10.2,370.8,0.58,0.5247,53.76,48.635
2025-02-19 19:45:00,7.09,88.7,4.83,0.263,3,3,0,1333.0,2,0.555,8.39,13.43,308.4,31.8,26.0,10.4,376.6,0.6751,0.5198,63.56,48.938
2025-02-19 20:00:00,7.01,90.9,5.2,0.301,3,4,0,1408.9,2,0.587,8.33,13.4,327.1,34.8,28.5,11.4,401.9,0.5936,0.5165,59.64,51.894
2025-02-19 20:15:00,6.65,81.4,2.92,0.132,3,4,0,1329.1,2,0.554,8.39,13.44,307.4,31.6,25.9,10.3,375.3,0.6825,0.5215,64.03,48.927
2025-02-19 20:30:00,5.6,75.3,0.65,0.277,3,4,0,1358.8,2,0.566,8.37,13.42,314.8,32.8,26.8,10.7,385.1,0.58,0.5173,55.84,49.806
2025-02-19 20:45:00,6.89,80.0,2.89,0.173,3,4,0,1292.4,2,0.538,8.42,13.45,298.4,30.2,24.7,9.9,363.2,0.6345,0.5213,57.62,47.34
2025-02-19 21:00:00,6.75,74.1,1.56,0.294,3,5,0,1516.6,2,0.632,8.24,13.34,354.0,39.5,32.3,12.9,438.8,0.58,0.5213,63.62,57.18
2025-02-19 21:15:00,7.12,83.8,3.88,0.205,3,5,0,1263.0,2,0.526,8.45,13.47,291.2,29.1,23.8,9.5,353.7,0.6311,0.5201,55.81,45.994
2025-02-19 21:30:00,7.18,89.1,5.0,0.335,3,5,0,1536.3,2,0.64,8.22,13.33,358.9,40.4,33.0,13.2,445.6,0.5996,0.5219,66.79,58.137
2025-02-19 21:45:00,6.89,89.6,4.82,0.166,3,5,0,1478.6,2,0.616,8.27,13.36,344.5,37.8,30.9,12.4,425.6,0.6281,0.5329,66.83,56.703
2025-02-19 22:00:00,8.11,73.3,2.77,0.25,3,6,0,1400.0,2,0.583,8.33,13.4,325.0,34.5,28.2,11.3,398.9,0.7554,0.5237,75.33,52.228
2025-02-19 22:15:00,7.88,83.8,4.63,0.17,3,6,0,1246.0,2,0.519,8.46,13.48,287.1,28.5,23.3,9.3,348.2,0.7893,0.5236,68.71,45.574
2025-02-19 22:30:00,8.03,76.6,3.36,0.14,3,6,0,1301.4,2,0.542,8.42,13.45,300.6,30.6,25.0,10.0,366.2,0.8024,0.5281,73.46,48.351
2025-02-19 22:45:00,6.84,79.5,2.75,0.187,3,6,0,1382.2,2,0.576,8.35,13.41,320.5,33.7,27.6,11.0,392.9,0.7714,0.5315,75.77,52.205
2025-02-19 23:00:00,7.48,76.8,2.85,0.223,3,7,0,1475.9,2,0.615,8.27,13.36,343.8,37.7,30.8,12.3,424.7,0.737,0.522,78.25,55.416
2025-02-19 23:15:00,7.8,85.9,4.98,0.216,3,7,0,1312.7,2,0.547,8.41,13.44,303.4,31.0,25.4,10.1,369.9,0.76,0.5257,70.28,48.616
2025-02-19 23:30:00,8.78,71.7,3.12,0.273,3,7,0,1382.1,2,0.576,8.35,13.41,320.5,33.7,27.6,11.0,392.9,0.7523,0.5203,73.89,51.107
2025-02-19 23:45:00,8.02,82.5,4.51,0.201,3,7,0,1362.2,2,0.568,8.36,13.42,315.6,32.9,26.9,10.8,386.3,0.768,0.5286,74.16,51.046
2025-02-20 00:00:00,9.35,73.7,4.08,0.343,3,8,0,1565.6,2,0.652,8.2,13.32,366.3,41.7,34.2,13.7,455.9,0.7524,0.5231,85.75,59.621
2025-02-20 00:15:00,9.83,84.2,6.67,0.376,3,8,0,1595.4,2,0.665,8.17,13.3,373.8,43.2,35.3,14.1,466.4,0.7223,0.5296,84.23,61.762
2025-02-20 00:30:00,10.31,74.2,5.14,0.415,3,8,0,1752.4,2,0.73,8.04,13.22,413.8,51.1,41.8,16.7,523.5,0.7606,0.5257,99.54,68.798
2025-02-20 00:45:00,9.97,88.1,7.6,0.441,3,8,0,1762.8,2,0.735,8.03,13.22,416.5,51.7,42.3,16.9,527.4,0.7801,0.5331,102.85,70.28
2025-02-20 01:00:00,9.63,64.1,2.45,0.784,3,9,0,2066.4,3,0.574,8.35,13.41,479.1,33.5,27.4,16.5,556.6,1.0581,0.5253,147.23,73.097
2025-02-20 01:15:00,9.98,71.4,4.25,0.823,3,9,0,1988.1,2,0.828,7.84,13.11,475.0,64.8,53.0,21.2,614.1,1.1295,0.5204,173.39,79.883
2025-02-20 01:30:00,10.44,62.3,2.91,0.755,3,9,0,1946.8,2,0.811,7.88,13.13,464.1,62.3,51.0,20.4,597.8,1.0765,0.5178,160.87,77.375
2025-02-20 01:45:00,10.06,73.8,4.82,0.848,3,9,0,2128.3,3,0.591,8.32,13.39,494.4,35.2,28.8,17.3,575.8,1.117,0.5231,160.8,75.296
2025-02-20 02:00:00,10.46,64.3,3.31,1.0,3,10,0,2283.6,3,0.634,8.23,13.34,533.2,39.8,32.5,19.5,625.0,1.0618,0.5233,165.91,81.763
2025-02-20 02:15:00,10.26,56.5,2.26,0.961,3,10,0,2239.7,3,0.622,8.26,13.35,522.2,38.4,31.5,18.9,611.0,1.0955,0.5186,167.33,79.21
2025-02-20 02:30:00,9.88,63.0,2.49,1.0,3,10,0,2312.5,3,0.642,8.22,13.33,540.5,40.6,33.2,19.9,634.3,1.092,0.5166,173.16,81.921
2025-02-20 02:45:00,10.36,69.4,4.23,1.0,3,10,0,2282.1,3,0.634,8.23,13.34,532.8,39.7,32.5,19.5,624.5,1.0835,0.5123,169.17,79.981
2025-02-20 03:00:00,10.58,65.6,3.7,0.8,3,11,0,2037.7,2,0.849,7.8,13.08,488.0,68.0,55.6,22.3,633.9,1.0813,0.5131,171.36,81.31
2025-02-20 03:15:00,11.62,69.7,5.56,0.716,3,11,0,2110.5,3,0.586,8.33,13.4,490.0,34.7,28.4,17.1,570.3,1.0574,0.514,150.75,73.273
2025-02-20 03:30:00,10.51,66.9,3.88,0.733,3,11,0,1969.0,2,0.82,7.86,13.12,469.9,63.6,52.1,20.8,606.5,1.0336,0.5264,156.71,79.808
2025-02-20 03:45:00,11.19,69.9,5.18,0.756,3,11,0,2148.9,3,0.597,8.31,13.38,499.6,35.8,29.3,17.6,582.3,1.1003,0.5202,160.17,75.726
2025-02-20 04:00:00,10.86,63.4,3.54,0.428,3,12,0,1768.4,2,0.737,8.03,13.22,417.9,52.0,42.5,17.0,529.4,0.7846,0.5084,103.85,67.297
2025-02-20 04:15:00,9.6,67.0,3.0,0.361,3,12,0,1459.0,2,0.608,8.28,13.37,339.6,36.9,30.2,12.1,418.9,0.7827,0.5105,81.96,53.464
2025-02-20 04:30:00,11.12,64.3,3.98,0.376,3,12,0,1808.3,2,0.753,7.99,13.2,428.2,54.2,44.3,17.7,544.4,0.809,0.5194,110.11,70.688
2025-02-20 04:45:00,11.95,65.0,4.94,0.382,3,12,0,1874.7,2,0.781,7.94,13.16,445.4,58.0,47.4,19.0,569.7,0.7889,0.514,112.36,73.21
2025-02-20 05:00:00,11.06,66.4,4.34,0.124,3,13,0,1542.4,2,0.643,8.21,13.33,360.5,40.7,33.3,13.3,447.8,0.7203,0.5058,80.63,56.619
2025-02-20 05:15:00,10.2,59.0,2.2,0.255,3,13,0,1528.9,2,0.637,8.23,13.34,357.1,40.1,32.8,13.1,443.0,0.7032,0.516,77.88,57.155
2025-02-20 05:30:00,9.78,61.0,1.99,0.263,3,13,0,1399.7,2,0.583,8.33,13.4,324.9,34.5,28.2,11.3,398.8,0.747,0.5107,74.48,50.915
2025-02-20 05:45:00,10.17,52.0,2.17,0.241,3,13,0,1562.7,2,0.651,8.2,13.32,365.6,41.6,34.0,13.6,454.9,0.7398,0.5129,84.13,58.329
2025-02-20 06:00:00,11.43,58.4,3.43,0.32,3,14,0,1741.9,2,0.726,8.05,13.23,411.1,50.6,41.4,16.5,519.6,0.729,0.5044,94.7,65.522
2025-02-20 06:15:00,11.2,52.8,3.2,0.142,3,14,0,1558.4,2,0.649,8.2,13.32,364.5,41.4,33.9,13.6,453.4,0.7132,0.5046,80.83,57.19
2025-02-20 06:30:00,10.9,62.5,3.41,0.207,3,14,0,1466.7,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.5,0.7477,0.5119,78.8,53.946
2025-02-20 06:45:00,10.79,59.8,2.79,0.189,3,14,0,1640.9,2,0.684,8.13,13.28,385.3,45.4,37.1,14.8,482.7,0.7327,0.5066,88.42,61.137
2025-02-20 07:00:00,9.18,63.6,1.9,0.187,3,15,0,1404.6,2,0.585,8.33,13.4,326.1,34.6,28.3,11.3,400.4,0.7057,0.5098,70.65,51.038
2025-02-20 07:15:00,9.97,61.9,2.36,0.213,3,15,0,1469.6,2,0.612,8.28,13.37,342.3,37.4,30.6,12.2,422.5,0.7561,0.5065,79.87,53.504
2025-02-20 07:30:00,9.93,55.2,1.93,0.246,3,15,0,1432.5,2,0.597,8.31,13.38,333.0,35.8,29.3,11.7,409.9,0.7882,0.5058,80.76,51.825
2025-02-20 07:45:00,10.56,66.8,3.91,0.228,3,15,0,1560.3,2,0.65,8.2,13.32,365.0,41.5,34.0,13.6,454.0,0.7923,0.5128,89.93,58.209
2025-02-20 08:00:00,10.46,51.8,2.46,0.299,3,16,0,1658.1,2,0.691,8.12,13.27,389.7,46.2,37.8,15.1,488.9,0.8153,0.5051,99.66,61.738
2025-02-20 08:15:00,10.59,56.4,2.59,0.25,3,16,0,1538.0,2,0.641,8.22,13.33,359.4,40.5,33.1,13.2,446.2,0.771,0.5031,86.01,56.121
2025-02-20 08:30:00,9.79,67.8,3.36,0.177,3,16,0,1491.8,2,0.622,8.26,13.35,347.8,38.4,31.4,12.6,430.2,0.7981,0.5137,85.83,55.247
2025-02-20 08:45:00,10.6,59.8,2.6,0.227,3,16,0,1615.3,2,0.673,8.15,13.29,378.9,44.1,36.1,14.4,473.5,0.7433,0.512,87.99,60.615
2025-02-20 09:00:00,10.24,49.5,2.24,0.248,3,17,0,1577.8,2,0.657,8.19,13.31,369.4,42.3,34.6,13.9,460.2,0.7548,0.502,86.84,57.754
2025-02-20 09:15:00,9.42,44.9,1.42,0.21,3,17,0,1417.0,2,0.59,8.32,13.39,329.2,35.2,28.8,11.5,404.6,0.8003,0.5028,80.95,50.862
2025-02-20 09:30:00,10.02,50.6,2.02,0.138,3,17,0,1271.3,2,0.53,8.44,13.46,293.2,29.4,24.1,9.6,356.4,0.7875,0.4978,70.16,44.348
2025-02-20 09:45:00,9.53,46.2,1.53,0.242,3,17,0,1475.6,2,0.615,8.27,13.36,343.7,37.7,30.8,12.3,424.6,0.7825,0.5053,83.06,53.632
2025-02-20 10:00:00,9.86,50.5,1.86,0.165,3,18,0,1492.3,2,0.622,8.26,13.35,347.9,38.4,31.4,12.6,430.3,1.0836,0.5018,116.57,53.978
2025-02-20 10:15:00,9.92,48.6,1.92,0.171,3,18,0,1392.6,2,0.58,8.34,13.4,323.1,34.2,27.9,11.2,396.4,1.111,0.5075,110.1,50.293
2025-02-20 10:30:00,10.04,58.1,2.04,0.205,3,18,0,1677.3,2,0.699,8.1,13.26,394.6,47.2,38.6,15.4,495.9,1.0778,0.492,133.61,60.989
2025-02-20 10:45:00,10.4,59.2,2.4,0.133,3,18,0,1484.2,2,0.618,8.26,13.36,345.9,38.1,31.1,12.5,427.6,1.1172,0.5132,119.42,54.86
2025-02-20 11:00:00,9.4,51.3,1.4,0.122,3,19,0,1361.4,2,0.567,8.37,13.42,315.4,32.9,26.9,10.8,386.0,1.084,0.5003,104.6,48.274
2025-02-20 11:15:00,8.43,75.7,3.58,0.204,3,19,0,1243.1,2,0.518,8.46,13.48,286.4,28.4,23.2,9.3,347.3,1.0965,0.5118,95.19,44.428
2025-02-20 11:30:00,8.89,55.9,0.89,0.214,3,19,0,1405.2,2,0.585,8.33,13.4,326.2,34.7,28.4,11.3,400.6,1.0924,0.502,109.41,50.283
2025-02-20 11:45:00,9.6,61.5,1.91,0.187,3,19,0,1532.6,2,0.639,8.22,13.33,358.0,40.2,32.9,13.2,444.3,1.1455,0.5048,127.24,56.074
2025-02-20 12:00:00,8.77,67.4,2.24,0.121,3,20,0,1387.8,2,0.578,8.34,13.41,321.9,34.0,27.8,11.1,394.8,1.086,0.5085,107.18,50.19
2025-02-20 12:15:00,8.14,62.7,0.69,0.196,3,20,0,1253.7,2,0.522,8.46,13.47,289.0,28.8,23.5,9.4,350.7,1.1104,0.5085,97.35,44.579
2025-02-20 12:30:00,9.09,62.5,1.6,0.212,3,20,0,1381.5,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.7,1.1213,0.5086,110.08,49.928
2025-02-20 12:45:00,8.31,61.9,0.69,0.126,3,20,0,1229.2,2,0.512,8.48,13.49,283.0,27.9,22.8,9.1,342.8,1.1195,0.4968,95.94,42.578
2025-02-20 13:00:00,8.13,63.1,0.74,0.13,3,21,0,1431.2,2,0.596,8.31,13.38,332.7,35.8,29.3,11.7,409.4,1.0989,0.5079,112.48,51.984
2025-02-20 13:15:00,8.8,59.5,0.8,0.229,3,21,0,1453.5,2,0.606,8.29,13.37,338.2,36.7,30.0,12.0,417.0,1.0649,0.5074,111.02,52.894
2025-02-20 13:30:00,7.26,68.1,0.89,0.21,3,21,0,1385.7,2,0.577,8.35,13.41,321.4,33.9,27.7,11.1,394.1,1.0863,0.4993,107.02,49.186
2025-02-20 13:45:00,8.22,73.8,2.97,0.149,3,21,0,1189.9,2,0.496,8.51,13.51,273.4,26.5,21.7,8.7,330.3,1.1204,0.5072,92.51,41.876
2025-02-20 14:00:00,8.01,79.0,3.8,0.201,3,22,0,1367.7,2,0.57,8.36,13.42,317.0,33.1,27.1,10.8,388.1,0.7412,0.5048,71.91,48.977
2025-02-20 14:15:00,7.97,67.1,1.39,0.159,3,22,0,1316.0,2,0.548,8.4,13.44,304.2,31.1,25.5,10.2,371.0,0.7811,0.5091,72.44,47.214
2025-02-20 14:30:00,6.96,72.2,1.39,0.199,3,22,0,1400.4,2,0.584,8.33,13.4,325.1,34.5,28.2,11.3,399.0,0.8155,0.5107,81.35,50.941
2025-02-20 14:45:00,7.54,64.5,0.45,0.211,3,22,0,1424.7,2,0.594,8.31,13.39,331.1,35.5,29.0,11.6,407.2,0.7806,0.5116,79.47,52.081
2025-02-20 15:00:00,7.33,81.8,3.7,0.215,3,23,0,1346.6,2,0.561,8.38,13.43,311.8,32.3,26.4,10.6,381.1,0.7984,0.5134,76.06,48.907
2025-02-20 15:15:00,6.85,77.3,2.31,0.232,3,23,0,1503.5,2,0.626,8.25,13.35,350.7,38.9,31.8,12.7,434.2,0.7452,0.5181,80.89,56.24
2025-02-20 15:30:00,6.68,74.3,1.54,0.166,3,23,0,1256.9,2,0.524,8.45,13.47,289.7,28.9,23.6,9.5,351.7,0.753,0.5118,66.21,45.006
2025-02-20 15:45:00,8.22,81.9,4.59,0.131,3,23,0,1129.3,2,0.471,8.56,13.54,258.7,24.5,20.0,8.0,311.2,0.7647,0.5142,59.5,40.01
2025-02-20 16:00:00,7.51,79.4,3.39,0.218,4,0,0,1341.8,2,0.559,8.38,13.43,310.6,32.1,26.3,10.5,379.5,0.6252,0.5094,59.31,48.324
2025-02-20 16:15:00,6.9,71.0,1.11,0.21,4,0,0,1422.7,2,0.593,8.31,13.39,330.6,35.4,29.0,11.6,406.5,0.6495,0.5092,66.01,51.748
2025-02-20 16:30:00,8.65,79.7,4.6,0.112,4,0,0,1274.0,2,0.531,8.44,13.46,293.9,29.5,24.2,9.7,357.2,0.6358,0.5155,56.78,46.043
2025-02-20 16:45:00,7.41,73.9,2.19,0.299,4,0,0,1317.4,2,0.549,8.4,13.44,304.6,31.2,25.5,10.2,371.4,0.5902,0.513,54.8,47.635
2025-02-20 17:00:00,6.65,81.6,2.97,0.145,4,1,0,1417.3,2,0.591,8.32,13.39,329.2,35.2,28.8,11.5,404.7,0.5933,0.5174,60.03,52.344
2025-02-20 17:15:00,7.12,77.6,2.64,0.189,4,1,0,1410.0,2,0.588,8.32,13.39,327.4,34.9,28.5,11.4,402.3,0.5877,0.5191,59.1,52.202
2025-02-20 17:30:00,7.37,67.5,0.88,0.192,4,1,0,1346.4,2,0.561,8.38,13.43,311.7,32.3,26.4,10.6,381.0,0.5849,0.5146,55.71,49.017
2025-02-20 17:45:00,6.08,81.0,2.28,0.22,4,1,0,1382.6,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,393.0,0.6066,0.5144,59.61,50.547
2025-02-20 18:00:00,7.13,79.7,3.07,0.322,4,2,0,1522.7,2,0.634,8.23,13.34,355.5,39.8,32.5,13.0,440.9,0.6498,0.5243,71.62,57.791
2025-02-20 18:15:00,7.13,90.2,5.18,0.135,4,2,0,1257.3,2,0.524,8.45,13.47,289.8,28.9,23.7,9.5,351.9,0.5956,0.5237,52.39,46.063
2025-02-20 18:30:00,6.95,82.5,3.45,0.17,4,2,0,1359.1,2,0.566,8.37,13.42,314.8,32.8,26.8,10.7,385.2,0.58,0.5165,55.85,49.737
2025-02-20 18:45:00,7.32,82.4,3.81,0.167,4,2,0,1429.7,2,0.596,8.31,13.39,332.3,35.7,29.2,11.7,408.9,0.6532,0.5238,66.78,53.546
2025-02-20 19:00:00,8.05,83.8,4.81,0.223,4,3,0,1381.6,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.7,0.6393,0.5196,62.77,51.012
2025-02-20 19:15:00,6.59,83.7,3.33,0.179,4,3,0,1379.8,2,0.575,8.35,13.41,320.0,33.6,27.5,11.0,392.1,0.58,0.5214,56.86,51.111
2025-02-20 19:30:00,7.52,80.4,3.6,0.134,4,3,0,1546.2,2,0.644,8.21,13.33,361.4,40.8,33.4,13.4,449.1,0.61,0.5297,68.49,59.475
