timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-02-20 19:45:00,8.01,95.7,7.14,0.214,4,3,0,1394.2,2,0.581,8.34,13.4,323.5,34.2,28.0,11.2,396.9,0.6039,0.5224,59.93,51.838
2025-02-20 20:00:00,8.19,88.4,5.87,0.286,4,4,0,1577.4,2,0.657,8.19,13.31,369.3,42.3,34.6,13.8,460.1,0.6325,0.5235,72.75,60.212
2025-02-20 20:15:00,6.59,83.0,3.19,0.245,4,4,0,1385.6,2,0.577,8.35,13.41,321.4,33.9,27.7,11.1,394.1,0.5961,0.5212,58.72,51.345
2025-02-20 20:30:00,8.4,81.9,4.78,0.166,4,4,0,1383.0,2,0.576,8.35,13.41,320.7,33.8,27.6,11.0,393.2,0.58,0.521,57.01,51.215
2025-02-20 20:45:00,7.75,80.8,3.9,0.25,4,4,0,1505.5,2,0.627,8.25,13.35,351.2,39.0,31.9,12.8,434.9,0.6299,0.5174,68.49,56.249
2025-02-20 21:00:00,8.23,84.6,5.15,0.084,4,5,0,1274.1,2,0.531,8.44,13.46,293.9,29.5,24.2,9.7,357.3,0.6097,0.5257,54.46,46.958
2025-02-20 21:15:00,7.81,77.1,3.22,0.25,4,5,0,1406.5,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.1,0.58,0.5298,58.15,53.116
2025-02-20 21:30:00,8.34,90.9,6.53,0.258,4,5,0,1504.8,2,0.627,8.25,13.35,351.1,39.0,31.9,12.8,434.6,0.6208,0.5208,67.46,56.587
2025-02-20 21:45:00,7.34,91.6,5.66,0.171,4,5,0,1337.6,2,0.557,8.39,13.43,309.5,32.0,26.1,10.5,378.1,0.6302,0.5313,59.57,50.222
2025-02-20 22:00:00,9.68,80.2,5.71,0.165,4,6,0,1516.0,2,0.632,8.24,13.34,353.9,39.5,32.3,12.9,438.5,0.7754,0.5164,85.01,56.614
2025-02-20 22:15:00,7.77,80.0,3.77,0.207,4,6,0,1518.2,2,0.633,8.23,13.34,354.4,39.6,32.4,12.9,439.3,0.806,0.5282,88.52,58.016
2025-02-20 22:30:00,7.95,83.9,4.73,0.196,4,6,0,1280.7,2,0.534,8.43,13.46,295.6,29.8,24.4,9.7,359.4,0.8079,0.5173,72.6,46.479
2025-02-20 22:45:00,8.9,83.4,5.58,0.284,4,6,0,1545.2,2,0.644,8.21,13.33,361.2,40.8,33.4,13.4,448.7,0.7381,0.5283,82.8,59.262
2025-02-20 23:00:00,9.53,82.3,5.99,0.25,4,7,0,1499.3,2,0.625,8.25,13.35,349.7,38.7,31.7,12.7,432.7,0.753,0.5206,81.46,56.32
2025-02-20 23:15:00,8.83,81.3,5.1,0.294,4,7,0,1660.0,2,0.692,8.12,13.27,390.2,46.3,37.9,15.2,489.6,0.7269,0.5264,88.97,64.434
2025-02-20 23:30:00,9.51,84.2,6.35,0.224,4,7,0,1409.4,2,0.587,8.33,13.4,327.3,34.8,28.5,11.4,402.1,0.7087,0.5183,71.23,52.097
2025-02-20 23:45:00,9.4,66.5,2.69,0.194,4,7,0,1460.0,2,0.608,8.28,13.37,339.9,37.0,30.3,12.1,419.2,0.7416,0.5218,77.73,54.69
2025-02-21 00:00:00,9.93,73.1,4.56,0.412,4,8,0,1668.4,2,0.695,8.11,13.27,392.3,46.8,38.3,15.3,492.7,0.7518,0.5237,92.59,64.504
2025-02-21 00:15:00,9.04,80.0,5.04,0.41,4,8,0,1518.6,2,0.633,8.23,13.34,354.5,39.6,32.4,13.0,439.4,0.7551,0.5244,82.96,57.611
2025-02-21 00:30:00,10.43,85.5,7.54,0.461,4,8,0,1818.0,2,0.757,7.99,13.19,430.7,54.7,44.8,17.9,548.1,0.7706,0.5232,105.59,71.69
2025-02-21 00:45:00,10.19,80.1,6.22,0.425,4,8,0,1704.0,2,0.71,8.08,13.25,401.4,48.6,39.7,15.9,505.6,0.7533,0.5167,95.22,65.31
2025-02-21 01:00:00,10.5,77.8,6.06,0.795,4,9,0,2025.3,2,0.844,7.81,13.09,484.7,67.2,55.0,22.0,628.9,1.1046,0.5222,173.67,82.11
2025-02-21 01:15:00,9.63,70.0,3.64,0.85,4,9,0,2027.0,2,0.845,7.81,13.09,485.2,67.3,55.1,22.0,629.6,1.0974,0.5227,172.73,82.266
2025-02-21 01:30:00,9.75,57.7,1.75,0.742,4,9,0,2004.7,2,0.835,7.83,13.1,479.3,65.9,53.9,21.6,620.7,1.11,0.5255,172.23,81.542
2025-02-21 01:45:00,9.87,66.1,3.09,0.855,4,9,0,2065.7,3,0.574,8.35,13.41,478.9,33.5,27.4,16.5,556.4,1.1264,0.5189,156.67,72.178
2025-02-21 02:00:00,9.85,77.6,5.37,1.0,4,10,0,2361.1,3,0.656,8.19,13.31,552.7,42.1,34.5,20.7,650.0,1.0699,0.5182,173.86,84.212
2025-02-21 02:15:00,9.62,74.9,4.6,0.914,4,10,0,2261.4,3,0.628,8.24,13.35,527.6,39.1,32.0,19.2,617.9,1.1071,0.5144,171.02,79.456
2025-02-21 02:30:00,10.03,80.0,6.04,1.0,4,10,0,2223.5,3,0.618,8.26,13.36,518.2,38.0,31.1,18.6,605.8,1.0649,0.5208,161.29,78.876
2025-02-21 02:45:00,11.04,57.8,3.04,0.964,4,10,0,2279.5,3,0.633,8.23,13.34,532.2,39.6,32.4,19.5,623.7,1.088,0.5201,169.64,81.089
2025-02-21 03:00:00,10.11,67.7,3.65,0.815,4,11,0,2153.8,3,0.598,8.3,13.38,500.8,36.0,29.4,17.7,583.8,1.081,0.5148,157.78,75.132
2025-02-21 03:15:00,10.89,72.5,5.39,0.774,4,11,0,2087.1,3,0.58,8.34,13.4,484.2,34.1,27.9,16.7,563.0,1.1057,0.519,155.62,73.054
2025-02-21 03:30:00,10.94,61.7,3.28,0.822,4,11,0,2176.5,3,0.605,8.29,13.37,506.4,36.6,30.0,18.0,591.0,1.0388,0.5155,153.47,76.155
2025-02-21 03:45:00,9.72,57.1,1.72,0.802,4,11,0,2024.9,2,0.844,7.81,13.09,484.6,67.2,55.0,22.0,628.8,1.0868,0.5194,170.83,81.652
2025-02-21 04:00:00,10.35,61.1,2.57,0.328,4,12,0,1577.6,2,0.657,8.19,13.31,369.3,42.3,34.6,13.8,460.1,0.7727,0.5159,88.88,59.348
2025-02-21 04:15:00,10.12,67.7,3.66,0.385,4,12,0,1707.5,2,0.711,8.08,13.25,402.3,48.8,39.9,16.0,506.9,0.7804,0.5162,98.9,65.41
2025-02-21 04:30:00,12.22,61.7,4.55,0.502,4,12,0,1873.0,2,0.78,7.94,13.16,444.9,57.9,47.3,18.9,569.1,0.7581,0.5163,107.85,73.45
2025-02-21 04:45:00,9.72,50.8,1.72,0.36,4,12,0,1486.8,2,0.619,8.26,13.36,346.5,38.2,31.2,12.5,428.4,0.7732,0.5224,82.82,55.955
2025-02-21 05:00:00,10.39,54.0,2.39,0.128,4,13,0,1654.9,2,0.69,8.12,13.27,388.9,46.1,37.7,15.1,487.8,0.7518,0.5119,91.67,62.425
2025-02-21 05:15:00,11.1,60.5,3.2,0.243,4,13,0,1561.5,2,0.651,8.2,13.32,365.3,41.6,34.0,13.6,454.5,0.7054,0.5135,80.14,58.343
2025-02-21 05:30:00,10.32,65.5,3.41,0.159,4,13,0,1528.6,2,0.637,8.23,13.34,357.0,40.0,32.8,13.1,442.9,0.7827,0.5123,86.67,56.73
2025-02-21 05:45:00,11.88,70.3,5.94,0.185,4,13,0,1590.3,2,0.663,8.17,13.3,372.5,42.9,35.1,14.0,464.6,0.7636,0.5088,88.69,59.104
2025-02-21 06:00:00,10.67,52.5,2.67,0.175,4,14,0,1653.1,2,0.689,8.12,13.27,388.5,46.0,37.6,15.0,487.1,0.7827,0.5063,95.31,61.658
2025-02-21 06:15:00,9.71,48.1,1.71,0.146,4,14,0,1465.1,2,0.61,8.28,13.37,341.1,37.2,30.4,12.2,421.0,0.7259,0.5112,76.39,53.799
2025-02-21 06:30:00,9.96,63.9,2.74,0.206,4,14,0,1554.7,2,0.648,8.2,13.32,363.6,41.2,33.7,13.5,452.1,0.7787,0.5097,88.0,57.606
2025-02-21 06:45:00,11.62,47.9,3.62,0.235,4,14,0,1616.5,2,0.674,8.15,13.29,379.2,44.2,36.1,14.5,473.9,0.7485,0.5116,88.69,60.616
2025-02-21 07:00:00,9.72,53.1,1.72,0.118,4,15,0,1263.3,2,0.526,8.45,13.47,291.3,29.1,23.8,9.5,353.8,0.7664,0.5157,67.78,45.615
2025-02-21 07:15:00,12.07,51.7,4.07,0.266,4,15,0,1586.4,2,0.661,8.18,13.31,371.6,42.7,35.0,14.0,463.2,0.7637,0.5104,88.44,59.111
2025-02-21 07:30:00,10.24,58.4,2.24,0.163,4,15,0,1388.7,2,0.579,8.34,13.41,322.2,34.0,27.8,11.1,395.1,0.7682,0.5026,75.88,49.646
2025-02-21 07:45:00,11.29,47.3,3.29,0.188,4,15,0,1648.1,2,0.687,8.13,13.28,387.2,45.7,37.4,15.0,485.3,0.7595,0.5086,92.15,61.706
2025-02-21 08:00:00,10.37,57.7,2.37,0.263,4,16,0,1533.0,2,0.639,8.22,13.33,358.1,40.2,32.9,13.2,444.5,0.7796,0.5086,86.62,56.51
2025-02-21 08:15:00,11.38,64.9,4.35,0.214,4,16,0,1684.4,2,0.702,8.1,13.26,396.4,47.6,38.9,15.6,498.5,0.7451,0.5025,92.85,62.616
2025-02-21 08:30:00,10.25,45.7,2.25,0.231,4,16,0,1703.9,2,0.71,8.08,13.25,401.4,48.6,39.7,15.9,505.6,0.7601,0.5106,96.07,64.533
2025-02-21 08:45:00,10.91,55.9,2.91,0.206,4,16,0,1635.6,2,0.681,8.14,13.28,384.0,45.1,36.9,14.8,480.8,0.7535,0.5037,90.57,60.545
2025-02-21 09:00:00,10.81,52.1,2.81,0.116,4,17,0,1544.7,2,0.644,8.21,13.33,361.1,40.8,33.4,13.3,448.6,0.7294,0.51,81.8,57.186
2025-02-21 09:15:00,10.46,60.3,2.52,0.191,4,17,0,1531.2,2,0.638,8.22,13.33,357.7,40.2,32.9,13.1,443.8,0.7684,0.505,85.26,56.037
2025-02-21 09:30:00,9.96,59.8,1.96,0.243,4,17,0,1506.5,2,0.628,8.24,13.35,351.5,39.0,31.9,12.8,435.2,0.7619,0.5023,82.9,54.656
2025-02-21 09:45:00,10.19,60.9,2.37,0.276,4,17,0,1620.8,2,0.675,8.15,13.29,380.3,44.4,36.3,14.5,475.5,0.8174,0.5111,97.17,60.754
2025-02-21 10:00:00,9.29,45.4,1.29,0.109,4,18,0,1280.9,2,0.534,8.43,13.46,295.6,29.8,24.4,9.7,359.5,1.0908,0.5078,98.03,45.633
2025-02-21 10:15:00,9.44,52.3,1.44,0.172,4,18,0,1303.0,2,0.543,8.41,13.45,301.0,30.6,25.0,10.0,366.7,1.1107,0.5087,101.83,46.631
2025-02-21 10:30:00,9.43,65.8,2.58,0.226,4,18,0,1525.4,2,0.636,8.23,13.34,356.2,39.9,32.6,13.1,441.8,1.1083,0.5087,122.42,56.185
2025-02-21 10:45:00,10.41,56.0,2.41,0.235,4,18,0,1583.7,2,0.66,8.18,13.31,370.9,42.6,34.9,13.9,462.3,1.1485,0.5013,132.73,57.936
2025-02-21 11:00:00,10.32,64.4,3.2,0.197,4,19,0,1467.7,2,0.612,8.28,13.37,341.8,37.3,30.5,12.2,421.9,1.0726,0.5084,113.13,53.623
2025-02-21 11:15:00,7.92,57.6,-0.08,0.153,4,19,0,1365.5,2,0.569,8.36,13.42,316.4,33.1,27.0,10.8,387.3,1.0816,0.5058,104.74,48.979
2025-02-21 11:30:00,9.39,54.2,1.39,0.225,4,19,0,1453.9,2,0.606,8.29,13.37,338.3,36.7,30.1,12.0,417.1,1.0941,0.5063,114.1,52.803
2025-02-21 11:45:00,9.48,66.6,2.79,0.198,4,19,0,1509.7,2,0.629,8.24,13.35,352.3,39.2,32.1,12.8,436.3,1.0708,0.5043,116.81,55.009
2025-02-21 12:00:00,8.37,67.4,1.85,0.245,4,20,0,1491.0,2,0.621,8.26,13.35,347.6,38.3,31.4,12.6,429.9,1.1058,0.512,118.84,55.022
2025-02-21 12:15:00,8.1,60.7,0.24,0.193,4,20,0,1380.1,2,0.575,8.35,13.41,320.0,33.6,27.5,11.0,392.2,1.1128,0.5101,109.12,50.017
2025-02-21 12:30:00,8.59,61.0,0.79,0.252,4,20,0,1426.4,2,0.594,8.31,13.39,331.5,35.6,29.1,11.6,407.8,1.1233,0.5066,114.52,51.647
2025-02-21 12:45:00,8.79,66.0,1.99,0.162,4,20,0,1407.5,2,0.586,8.33,13.4,326.8,34.8,28.4,11.4,401.4,1.0349,0.5109,103.85,51.267
2025-02-21 13:00:00,7.94,66.1,1.17,0.125,4,21,0,1373.8,2,0.572,8.36,13.41,318.5,33.4,27.3,10.9,390.1,1.0638,0.5047,103.75,49.224
2025-02-21 13:15:00,8.03,62.9,0.61,0.175,4,21,0,1282.0,2,0.534,8.43,13.46,295.9,29.8,24.4,9.8,359.9,1.1157,0.5068,100.37,45.591
2025-02-21 13:30:00,7.38,68.6,1.1,0.436,4,21,0,1469.7,2,0.612,8.28,13.37,342.3,37.4,30.6,12.2,422.6,1.1089,0.5145,117.14,54.353
2025-02-21 13:45:00,8.0,63.9,0.79,0.158,4,21,0,1180.1,2,0.492,8.52,13.51,271.0,26.2,21.4,8.6,327.2,1.1023,0.5086,90.16,41.603
2025-02-21 14:00:00,7.63,72.8,2.2,0.211,4,22,0,1428.5,2,0.595,8.31,13.39,332.0,35.6,29.2,11.7,408.5,0.7961,0.5028,81.3,51.353
2025-02-21 14:15:00,7.47,63.7,0.22,0.145,4,22,0,1272.6,2,0.53,8.44,13.46,293.6,29.5,24.1,9.6,356.8,0.749,0.5146,66.81,45.904
2025-02-21 14:30:00,7.81,69.2,1.66,0.248,4,22,0,1429.0,2,0.595,8.31,13.39,332.2,35.7,29.2,11.7,408.7,0.7802,0.5093,79.71,52.038
2025-02-21 14:45:00,7.91,69.3,1.76,0.187,4,22,0,1310.8,2,0.546,8.41,13.44,302.9,30.9,25.3,10.1,369.3,0.7617,0.5101,70.32,47.089
2025-02-21 15:00:00,7.63,65.5,0.73,0.174,4,23,0,1274.8,2,0.531,8.44,13.46,294.1,29.6,24.2,9.7,357.5,0.735,0.5143,65.69,45.968
2025-02-21 15:15:00,6.47,88.0,4.06,0.193,4,23,0,1452.8,2,0.605,8.29,13.37,338.1,36.7,30.0,12.0,416.8,0.8011,0.511,83.47,53.247
2025-02-21 15:30:00,7.78,69.3,1.65,0.17,4,23,0,1303.2,2,0.543,8.41,13.45,301.1,30.6,25.1,10.0,366.8,0.8073,0.5166,74.03,47.373
2025-02-21 15:45:00,7.98,72.1,2.4,0.21,4,23,0,1275.7,2,0.532,8.44,13.46,294.3,29.6,24.2,9.7,357.8,0.7691,0.5153,68.8,46.091
2025-02-21 16:00:00,7.34,80.6,3.46,0.103,5,0,1,1173.2,2,0.489,8.52,13.51,269.4,25.9,21.2,8.5,325.0,0.5868,0.522,47.68,42.411
2025-02-21 16:15:00,6.96,78.7,2.7,0.137,5,0,1,1259.2,2,0.525,8.45,13.47,290.3,29.0,23.7,9.5,352.5,0.58,0.5115,51.11,45.071
2025-02-21 16:30:00,7.53,88.1,5.15,0.116,5,0,1,1344.9,2,0.56,8.38,13.43,311.3,32.2,26.4,10.6,380.5,0.58,0.5147,55.17,48.959
2025-02-21 16:45:00,6.61,75.2,1.64,0.14,5,0,1,1395.8,2,0.582,8.34,13.4,323.9,34.3,28.1,11.2,397.5,0.58,0.5154,57.63,51.213
2025-02-21 17:00:00,7.5,78.7,3.23,0.093,5,1,1,1263.7,2,0.527,8.45,13.47,291.4,29.1,23.8,9.5,353.9,0.6132,0.5149,54.26,45.559
2025-02-21 17:15:00,6.95,84.0,3.74,0.118,5,1,1,1418.3,2,0.591,8.32,13.39,329.5,35.2,28.8,11.5,405.0,0.6108,0.5198,61.85,52.63
2025-02-21 17:30:00,8.77,84.4,5.65,0.101,5,1,1,1397.0,2,0.582,8.34,13.4,324.2,34.3,28.1,11.2,397.9,0.58,0.5138,57.69,51.11
2025-02-21 17:45:00,8.5,85.2,5.54,0.135,5,1,1,1300.4,2,0.542,8.42,13.45,300.4,30.5,25.0,10.0,365.9,0.5981,0.5259,54.7,48.102
2025-02-21 18:00:00,6.74,82.5,3.23,0.173,5,2,1,1203.4,2,0.501,8.5,13.5,276.7,27.0,22.1,8.8,334.6,0.58,0.5225,48.51,43.703
2025-02-21 18:15:00,7.17,84.4,4.05,0.036,5,2,1,1230.1,2,0.513,8.47,13.48,283.2,27.9,22.8,9.1,343.1,0.58,0.5115,49.75,43.874
2025-02-21 18:30:00,7.38,72.7,1.92,0.122,5,2,1,1442.0,2,0.601,8.3,13.38,335.4,36.2,29.6,11.9,413.1,0.58,0.5194,59.9,53.641
2025-02-21 18:45:00,6.18,73.7,0.92,0.101,5,2,1,1361.3,2,0.567,8.37,13.42,315.4,32.9,26.9,10.8,385.9,0.58,0.5187,55.96,50.049
2025-02-21 19:00:00,5.89,88.1,3.51,0.13,5,3,1,1326.2,2,0.553,8.39,13.44,306.7,31.5,25.8,10.3,374.3,0.58,0.5181,54.27,48.485
2025-02-21 19:15:00,7.33,77.4,2.81,0.0,5,3,1,1295.6,2,0.54,8.42,13.45,299.2,30.3,24.8,9.9,364.3,0.58,0.5188,52.82,47.252
2025-02-21 19:30:00,7.65,88.3,5.31,0.186,5,3,1,1298.3,2,0.541,8.42,13.45,299.9,30.4,24.9,10.0,365.2,0.58,0.528,52.95,48.2
2025-02-21 19:45:00,6.39,96.4,5.67,0.186,5,3,1,1462.3,2,0.609,8.28,13.37,340.4,37.1,30.3,12.1,420.0,0.5884,0.52,61.78,54.599
2025-02-21 20:00:00,6.79,80.5,2.88,0.197,5,4,1,1474.4,2,0.614,8.27,13.36,343.5,37.6,30.8,12.3,424.2,0.6048,0.5159,64.13,54.702
2025-02-21 20:15:00,7.94,76.5,3.24,0.096,5,4,1,1313.4,2,0.547,8.41,13.44,303.6,31.0,25.4,10.1,370.1,0.58,0.5198,53.67,48.099
2025-02-21 20:30:00,8.37,82.0,4.78,0.142,5,4,1,1338.4,2,0.558,8.38,13.43,309.7,32.0,26.2,10.5,378.3,0.58,0.5215,54.86,49.328
2025-02-21 20:45:00,7.04,87.5,4.54,0.108,5,4,1,1378.3,2,0.574,8.35,13.41,319.6,33.6,27.5,11.0,391.6,0.58,0.5211,56.78,51.021
2025-02-21 21:00:00,7.19,85.3,4.24,0.196,5,5,1,1287.7,2,0.537,8.43,13.46,297.3,30.0,24.6,9.8,361.7,0.58,0.5292,52.45,47.856
2025-02-21 21:15:00,7.59,82.4,4.07,0.163,5,5,1,1285.6,2,0.536,8.43,13.46,296.8,30.0,24.5,9.8,361.0,0.58,0.5217,52.35,47.089
2025-02-21 21:30:00,8.44,86.1,5.65,0.245,5,5,1,1438.3,2,0.599,8.3,13.38,334.5,36.1,29.5,11.8,411.8,0.6102,0.5244,62.83,53.989
2025-02-21 21:45:00,8.02,88.4,5.71,0.067,5,5,1,1339.8,2,0.558,8.38,13.43,310.1,32.0,26.2,10.5,378.8,0.5875,0.5196,55.64,49.212
2025-02-21 22:00:00,8.67,71.6,2.99,0.151,5,6,1,1368.1,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.2,0.6903,0.5259,66.99,51.035
2025-02-21 22:15:00,8.24,89.3,6.1,0.089,5,6,1,1280.2,2,0.533,8.43,13.46,295.4,29.8,24.3,9.7,359.3,0.6827,0.5295,61.32,47.561
2025-02-21 22:30:00,8.52,84.1,5.34,0.167,5,6,1,1443.8,2,0.602,8.3,13.38,335.8,36.3,29.7,11.9,413.7,0.6615,0.5252,68.41,54.315
2025-02-21 22:45:00,8.03,83.2,4.67,0.118,5,6,1,1383.1,2,0.576,8.35,13.41,320.8,33.8,27.6,11.1,393.2,0.7008,0.5226,68.89,51.374
2025-02-21 23:00:00,9.56,88.7,7.31,0.188,5,7,1,1415.1,2,0.59,8.32,13.39,328.7,35.1,28.7,11.5,404.0,0.7418,0.5202,74.92,52.537
2025-02-21 23:15:00,8.6,79.1,4.42,0.199,5,7,1,1406.1,2,0.586,8.33,13.4,326.5,34.7,28.4,11.4,400.9,0.7102,0.5261,71.19,52.73
2025-02-21 23:30:00,8.13,76.1,3.35,0.104,5,7,1,1261.3,2,0.526,8.45,13.47,290.8,29.1,23.8,9.5,353.1,0.7853,0.5265,69.33,46.484
2025-02-21 23:45:00,9.83,83.0,6.43,0.171,5,7,1,1403.3,2,0.585,8.33,13.4,325.8,34.6,28.3,11.3,400.0,0.6631,0.5249,66.31,52.484
2025-02-22 00:00:00,8.53,88.7,6.27,0.269,5,8,1,1406.7,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.1,0.6805,0.5223,68.24,52.383
2025-02-22 00:15:00,9.19,75.8,4.35,0.155,5,8,1,1432.7,2,0.597,8.31,13.38,333.1,35.8,29.3,11.7,409.9,0.7144,0.5266,73.21,53.962
2025-02-22 00:30:00,8.64,83.6,5.36,0.164,5,8,1,1382.4,2,0.576,8.35,13.41,320.6,33.7,27.6,11.0,393.0,0.7234,0.5205,71.07,51.142
2025-02-22 00:45:00,9.03,75.6,4.15,0.23,5,8,1,1439.2,2,0.6,8.3,13.38,334.7,36.1,29.5,11.8,412.1,0.6709,0.528,69.13,54.4
2025-02-22 01:00:00,9.38,69.7,3.31,0.557,5,9,1,1639.2,2,0.683,8.13,13.28,384.9,45.3,37.1,14.8,482.1,0.9734,0.5287,117.32,63.728
2025-02-22 01:15:00,9.89,77.1,5.31,0.557,5,9,1,1898.4,2,0.791,7.92,13.15,451.5,59.4,48.6,19.4,578.9,0.9852,0.5232,142.57,75.718
2025-02-22 01:30:00,10.15,78.7,5.88,0.477,5,9,1,1874.9,2,0.781,7.94,13.16,445.4,58.0,47.4,19.0,569.8,0.9675,0.5262,137.82,74.956
2025-02-22 01:45:00,9.94,61.5,2.24,0.506,5,9,1,1668.5,2,0.695,8.11,13.27,392.4,46.8,38.3,15.3,492.7,1.059,0.5186,130.44,63.877
2025-02-22 02:00:00,9.75,71.1,3.97,0.617,5,10,1,1852.4,2,0.772,7.96,13.17,439.6,56.7,46.4,18.5,561.2,1.0541,0.5186,147.88,72.747
2025-02-22 02:15:00,10.33,68.2,3.97,0.582,5,10,1,2010.6,2,0.838,7.82,13.09,480.9,66.3,54.2,21.7,623.0,1.0187,0.5184,158.67,80.747
2025-02-22 02:30:00,9.86,71.8,4.22,0.602,5,10,1,1832.6,2,0.764,7.97,13.18,434.5,55.6,45.5,18.2,553.6,1.0416,0.5167,144.17,71.518
2025-02-22 02:45:00,11.03,69.6,4.96,0.664,5,10,1,1918.3,2,0.799,7.9,13.14,456.7,60.6,49.5,19.8,586.6,0.9776,0.5205,143.37,76.336
2025-02-22 03:00:00,11.44,57.8,3.44,0.542,5,11,1,2047.2,3,0.569,8.36,13.42,474.4,33.0,27.0,16.2,550.6,1.0017,0.5205,137.89,71.645
2025-02-22 03:15:00,9.93,70.7,4.06,0.531,5,11,1,1884.2,2,0.785,7.93,13.16,447.8,58.5,47.9,19.2,573.4,0.9949,0.5075,142.61,72.753
2025-02-22 03:30:00,10.18,64.8,3.15,0.52,5,11,1,1807.8,2,0.753,7.99,13.2,428.0,54.2,44.3,17.7,544.2,0.9919,0.5149,134.96,70.06
2025-02-22 03:45:00,10.02,65.0,3.02,0.638,5,11,1,1851.5,2,0.771,7.96,13.17,439.3,56.6,46.3,18.5,560.8,0.999,0.5156,140.07,72.289
2025-02-22 04:00:00,10.2,55.0,2.2,0.197,5,12,1,1548.3,2,0.645,8.21,13.33,362.0,40.9,33.5,13.4,449.8,0.7179,0.511,80.73,57.465
2025-02-22 04:15:00,11.16,52.4,3.16,0.17,5,12,1,1605.4,2,0.669,8.16,13.3,376.4,43.6,35.7,14.3,470.0,0.7135,0.519,83.84,60.983
2025-02-22 04:30:00,10.79,65.1,3.8,0.292,5,12,1,1635.0,2,0.681,8.14,13.28,383.9,45.1,36.9,14.8,480.6,0.697,0.5115,83.74,61.457
2025-02-22 04:45:00,10.54,80.8,6.7,0.19,5,12,1,1521.3,2,0.634,8.23,13.34,355.2,39.7,32.5,13.0,440.4,0.6677,0.5172,73.51,56.933
2025-02-22 05:00:00,10.38,51.6,2.38,0.187,5,13,1,1570.3,2,0.654,8.19,13.31,367.5,42.0,34.3,13.7,457.5,0.7135,0.5094,81.61,58.271
2025-02-22 05:15:00,10.99,54.5,2.99,0.091,5,13,1,1477.0,2,0.615,8.27,13.36,344.1,37.7,30.9,12.3,425.1,0.714,0.5114,75.87,54.349
2025-02-22 05:30:00,11.87,54.5,3.87,0.207,5,13,1,1625.8,2,0.677,8.15,13.29,381.5,44.6,36.5,14.6,477.3,0.7405,0.511,88.36,60.969
2025-02-22 05:45:00,10.03,63.1,2.65,0.179,5,13,1,1492.1,2,0.622,8.26,13.35,347.9,38.4,31.4,12.6,430.3,0.7073,0.5182,76.08,55.734
2025-02-22 06:00:00,12.31,63.1,4.92,0.11,5,14,1,1583.6,2,0.66,8.18,13.31,370.8,42.6,34.9,13.9,462.2,0.7465,0.5024,86.26,58.054
2025-02-22 06:15:00,10.71,68.2,4.36,0.157,5,14,1,1457.8,2,0.607,8.29,13.37,339.3,36.9,30.2,12.1,418.5,0.7191,0.5094,75.23,53.298
2025-02-22 06:30:00,10.85,54.3,2.85,0.166,5,14,1,1550.0,2,0.646,8.21,13.33,362.4,41.0,33.6,13.4,450.4,0.6846,0.5067,77.09,57.054
2025-02-22 06:45:00,11.29,54.2,3.29,0.098,5,14,1,1413.4,2,0.589,8.32,13.39,328.3,35.0,28.6,11.5,403.4,0.7652,0.5114,77.17,51.568
2025-02-22 07:00:00,10.85,55.5,2.85,0.146,5,15,1,1775.4,2,0.74,8.02,13.21,419.7,52.4,42.8,17.1,532.1,0.6777,0.5142,90.14,68.403
2025-02-22 07:15:00,10.65,50.8,2.65,0.154,5,15,1,1513.1,2,0.63,8.24,13.34,353.1,39.3,32.2,12.9,437.5,0.6632,0.5062,72.54,55.373
2025-02-22 07:30:00,9.73,61.4,2.01,0.179,5,15,1,1546.9,2,0.645,8.21,13.33,361.6,40.9,33.4,13.4,449.3,0.7139,0.5084,80.19,57.103
2025-02-22 07:45:00,10.04,57.6,2.04,0.098,5,15,1,1397.7,2,0.582,8.34,13.4,324.4,34.4,28.1,11.2,398.1,0.663,0.5054,65.99,50.302
2025-02-22 08:00:00,9.69,52.5,1.69,0.17,5,16,1,1405.2,2,0.585,8.33,13.4,326.2,34.7,28.4,11.3,400.6,0.6427,0.5052,64.37,50.593
2025-02-22 08:15:00,9.33,52.2,1.33,0.129,5,16,1,1462.7,2,0.609,8.28,13.37,340.5,37.1,30.4,12.1,420.2,0.7318,0.5034,76.87,52.881
2025-02-22 08:30:00,10.37,50.8,2.37,0.086,5,16,1,1432.7,2,0.597,8.31,13.38,333.1,35.8,29.3,11.7,409.9,0.6635,0.5021,68.0,51.458
2025-02-22 08:45:00,10.2,49.5,2.2,0.116,5,16,1,1532.8,2,0.639,8.22,13.33,358.1,40.2,32.9,13.2,444.4,0.6964,0.5061,77.37,56.221
2025-02-22 09:00:00,9.37,60.3,1.42,0.153,5,17,1,1507.5,2,0.628,8.24,13.35,351.7,39.1,32.0,12.8,435.6,0.6551,0.5021,71.34,54.681
2025-02-22 09:15:00,10.09,56.7,2.09,0.151,5,17,1,1381.7,2,0.576,8.35,13.41,320.4,33.7,27.6,11.0,392.7,0.6938,0.5039,68.12,49.476
2025-02-22 09:30:00,11.05,57.0,3.05,0.1,5,17,1,1564.6,2,0.652,8.2,13.32,366.1,41.7,34.1,13.6,455.5,0.7416,0.5078,84.45,57.835
2025-02-22 09:45:00,9.58,60.3,1.63,0.117,5,17,1,1463.0,2,0.61,8.28,13.37,340.6,37.1,30.4,12.1,420.3,0.7263,0.5014,76.31,52.675
2025-02-22 10:00:00,8.58,66.1,1.81,0.195,5,18,1,1418.2,2,0.591,8.32,13.39,329.5,35.2,28.8,11.5,405.0,1.0308,0.5061,104.37,51.242
2025-02-22 10:15:00,9.4,50.5,1.4,0.112,5,18,1,1222.4,2,0.509,8.48,13.49,281.3,27.6,22.6,9.0,340.6,1.0345,0.5024,88.1,42.781
2025-02-22 10:30:00,8.89,60.0,0.89,0.071,5,18,1,1372.0,2,0.572,8.36,13.41,318.0,33.3,27.3,10.9,389.5,1.0108,0.5079,98.43,49.456
2025-02-22 10:45:00,9.43,57.5,1.43,0.2,5,18,1,1495.1,2,0.623,8.25,13.35,348.6,38.5,31.5,12.6,431.3,0.9329,0.5038,100.59,54.328
2025-02-22 11:00:00,8.81,50.1,0.81,0.085,5,19,1,1390.0,2,0.579,8.34,13.4,322.5,34.1,27.9,11.1,395.5,0.9842,0.5065,97.32,50.086
2025-02-22 11:15:00,8.8,67.0,2.2,0.108,5,19,1,1236.2,2,0.515,8.47,13.48,284.7,28.1,23.0,9.2,345.0,0.991,0.5053,85.48,43.59
2025-02-22 11:30:00,7.57,61.1,-0.2,0.15,5,19,1,1271.5,2,0.53,8.44,13.46,293.3,29.4,24.1,9.6,356.4,1.0266,0.5065,91.48,45.139
2025-02-22 11:45:00,8.28,60.6,0.41,0.132,5,19,1,1240.0,2,0.517,8.47,13.48,285.6,28.3,23.1,9.3,346.3,0.9961,0.5116,86.23,44.285
2025-02-22 12:00:00,8.27,54.1,0.27,0.203,5,20,1,1429.1,2,0.595,8.31,13.39,332.2,35.7,29.2,11.7,408.7,1.0227,0.5069,104.5,51.797
2025-02-22 12:15:00,8.34,69.7,2.28,0.193,5,20,1,1387.3,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.6,1.0664,0.5119,105.21,50.498
2025-02-22 12:30:00,8.03,64.5,0.93,0.11,5,20,1,1309.8,2,0.546,8.41,13.45,302.7,30.9,25.3,10.1,368.9,1.0528,0.5088,97.1,46.927
2025-02-22 12:45:00,8.33,63.5,1.03,0.087,5,20,1,1297.3,2,0.541,8.42,13.45,299.6,30.4,24.9,9.9,364.8,0.9923,0.5074,90.51,46.283
2025-02-22 13:00:00,8.34,71.3,2.6,0.126,5,21,1,1317.4,2,0.549,8.4,13.44,304.6,31.2,25.5,10.2,371.4,1.0581,0.5085,98.25,47.221
2025-02-22 13:15:00,7.71,68.1,1.33,0.165,5,21,1,1475.4,2,0.615,8.27,13.36,343.7,37.7,30.8,12.3,424.5,1.0811,0.5164,114.73,54.805
2025-02-22 13:30:00,8.5,67.0,1.91,0.131,5,21,1,1326.7,2,0.553,8.39,13.44,306.8,31.5,25.8,10.3,374.5,1.0413,0.5025,97.49,47.043
2025-02-22 13:45:00,7.35,67.8,0.91,0.075,5,21,1,1315.8,2,0.548,8.4,13.44,304.2,31.1,25.4,10.2,370.9,0.9876,0.5109,91.57,47.375
2025-02-22 14:00:00,7.85,71.9,2.23,0.173,5,22,1,1399.2,2,0.583,8.33,13.4,324.7,34.4,28.2,11.3,398.6,0.7021,0.5121,69.96,51.027
2025-02-22 14:15:00,8.58,66.3,1.85,0.2,5,22,1,1556.3,2,0.648,8.2,13.32,364.0,41.3,33.8,13.5,452.6,0.6616,0.5118,74.86,57.916
2025-02-22 14:30:00,7.27,71.7,1.62,0.136,5,22,1,1290.4,2,0.538,8.42,13.45,297.9,30.1,24.7,9.9,362.6,0.6898,0.5135,62.53,46.55
2025-02-22 14:45:00,7.25,67.2,0.69,0.134,5,22,1,1210.1,2,0.504,8.49,13.49,278.3,27.2,22.3,8.9,336.7,0.7107,0.5125,59.82,43.14
2025-02-22 15:00:00,8.06,82.1,4.48,0.137,5,23,1,1361.6,2,0.567,8.37,13.42,315.5,32.9,26.9,10.8,386.0,0.7098,0.5161,68.5,49.812
2025-02-22 15:15:00,6.28,71.1,0.51,0.119,5,23,1,1313.5,2,0.547,8.41,13.44,303.6,31.0,25.4,10.2,370.1,0.7154,0.5119,66.2,47.372
2025-02-22 15:30:00,6.88,71.6,1.21,0.135,5,23,1,1385.5,2,0.577,8.35,13.41,321.4,33.9,27.7,11.1,394.0,0.7378,0.513,72.68,50.532
2025-02-22 15:45:00,7.62,74.8,2.59,0.146,5,23,1,1257.6,2,0.524,8.45,13.47,289.9,28.9,23.7,9.5,351.9,0.7012,0.5125,61.7,45.095
2025-02-22 16:00:00,6.31,80.0,2.31,0.086,6,0,1,1214.9,2,0.506,8.49,13.49,279.5,27.4,22.4,9.0,338.2,0.58,0.5174,49.04,43.754
2025-02-22 16:15:00,6.13,81.3,2.39,0.235,6,0,1,1401.6,2,0.584,8.33,13.4,325.4,34.5,28.3,11.3,399.4,0.58,0.5167,57.92,51.597
2025-02-22 16:30:00,7.0,71.2,1.24,0.103,6,0,1,1149.9,2,0.479,8.54,13.53,263.7,25.1,20.6,8.2,317.7,0.58,0.516,46.06,40.98
2025-02-22 16:45:00,6.89,72.9,1.47,0.201,6,0,1,1351.4,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.58,0.5158,55.48,49.341
2025-02-22 17:00:00,6.62,88.6,4.35,0.09,6,1,1,1212.4,2,0.505,8.49,13.49,278.9,27.3,22.3,8.9,337.4,0.58,0.5132,48.93,43.292
2025-02-22 17:15:00,6.97,86.5,4.28,0.079,6,1,1,1343.1,2,0.56,8.38,13.43,310.9,32.2,26.3,10.5,379.9,0.5815,0.5103,55.23,48.465
2025-02-22 17:30:00,7.32,76.4,2.6,0.2,6,1,1,1353.8,2,0.564,8.37,13.42,313.5,32.6,26.7,10.7,383.4,0.58,0.5127,55.6,49.146
2025-02-22 17:45:00,7.06,85.7,4.19,0.145,6,1,1,1354.4,2,0.564,8.37,13.42,313.7,32.6,26.7,10.7,383.6,0.58,0.514,55.63,49.301
2025-02-22 18:00:00,7.03,86.0,4.22,0.093,6,2,1,1375.3,2,0.573,8.35,13.41,318.8,33.5,27.4,10.9,390.6,0.6006,0.5149,58.65,50.275
2025-02-22 18:15:00,5.74,73.9,0.51,0.147,6,2,1,1369.7,2,0.571,8.36,13.42,317.4,33.2,27.2,10.9,388.7,0.58,0.5182,56.37,50.359
2025-02-22 18:30:00,6.4,81.0,2.59,0.075,6,2,1,1353.6,2,0.564,8.37,13.42,313.5,32.6,26.7,10.7,383.4,0.58,0.5122,55.59,49.096
2025-02-22 18:45:00,7.54,79.3,3.39,0.109,6,2,1,1451.6,2,0.605,8.29,13.37,337.8,36.6,30.0,12.0,416.4,0.58,0.5239,60.37,54.529
2025-02-22 19:00:00,6.11,85.4,3.2,0.104,6,3,1,1116.3,2,0.465,8.57,13.54,255.6,24.0,19.7,7.9,307.2,0.58,0.5209,44.54,40.0
2025-02-22 19:15:00,6.19,89.6,4.1,0.12,6,3,1,1285.0,2,0.535,8.43,13.46,296.6,29.9,24.5,9.8,360.8,0.58,0.5323,52.32,48.016
2025-02-22 19:30:00,6.05,77.4,1.53,0.137,6,3,1,1224.8,2,0.51,8.48,13.49,281.9,27.7,22.7,9.1,341.4,0.58,0.527,49.5,44.983
2025-02-22 19:45:00,7.84,83.0,4.44,0.242,6,3,1,1436.9,2,0.599,8.3,13.38,334.1,36.0,29.5,11.8,411.3,0.58,0.5225,59.64,53.731
2025-02-22 20:00:00,7.93,79.8,3.89,0.072,6,4,1,1153.2,2,0.481,8.54,13.52,264.5,25.3,20.7,8.3,318.7,0.5808,0.5289,46.27,42.139
2025-02-22 20:15:00,7.31,92.2,5.74,0.151,6,4,1,1348.2,2,0.562,8.38,13.43,312.1,32.4,26.5,10.6,381.6,0.5917,0.5241,56.45,49.998
2025-02-22 20:30:00,7.1,84.7,4.04,0.179,6,4,1,1362.7,2,0.568,8.36,13.42,315.7,32.9,27.0,10.8,386.4,0.58,0.5264,56.03,50.849
2025-02-22 20:45:00,7.59,90.1,5.61,0.138,6,4,1,1234.1,2,0.514,8.47,13.48,284.2,28.1,23.0,9.2,344.4,0.58,0.5276,49.93,45.418
2025-02-22 21:00:00,6.55,92.7,5.09,0.07,6,5,1,1246.2,2,0.519,8.46,13.48,287.1,28.5,23.3,9.3,348.3,0.5919,0.5238,51.54,45.612
2025-02-22 21:15:00,7.23,85.3,4.28,0.045,6,5,1,1180.0,2,0.492,8.52,13.51,271.0,26.2,21.4,8.6,327.1,0.58,0.5269,47.44,43.096
2025-02-22 21:30:00,8.49,71.8,2.85,0.146,6,5,1,1334.9,2,0.556,8.39,13.43,308.9,31.8,26.1,10.4,377.2,0.58,0.5277,54.69,49.764
2025-02-22 21:45:00,7.73,76.7,3.07,0.104,6,5,1,1302.0,2,0.543,8.41,13.45,300.8,30.6,25.0,10.0,366.4,0.58,0.5221,53.13,47.819
2025-02-22 22:00:00,8.04,77.3,3.49,0.143,6,6,1,1179.4,2,0.491,8.52,13.51,270.8,26.1,21.4,8.6,326.9,0.7165,0.525,58.56,42.911
2025-02-22 22:15:00,8.06,77.3,3.51,0.085,6,6,1,1275.6,2,0.531,8.44,13.46,294.3,29.6,24.2,9.7,357.8,0.6949,0.5242,62.15,46.88
2025-02-22 22:30:00,7.89,78.5,3.6,0.118,6,6,1,1294.0,2,0.539,8.42,13.45,298.8,30.3,24.8,9.9,363.8,0.689,0.5247,62.66,47.721
2025-02-22 22:45:00,8.62,70.1,2.63,0.082,6,6,1,1181.3,2,0.492,8.52,13.51,271.3,26.2,21.4,8.6,327.6,0.7279,0.5212,59.61,42.68
2025-02-22 23:00:00,9.03,80.8,5.19,0.075,6,7,1,1263.6,2,0.526,8.45,13.47,291.4,29.1,23.8,9.5,353.9,0.7282,0.5265,64.42,46.582
2025-02-22 23:15:00,8.88,79.4,4.75,0.112,6,7,1,1356.6,2,0.565,8.37,13.42,314.2,32.7,26.8,10.7,384.4,0.673,0.5192,64.67,49.892
2025-02-22 23:30:00,9.03,76.4,4.31,0.091,6,7,1,1243.9,2,0.518,8.46,13.48,286.6,28.4,23.3,9.3,347.5,0.6759,0.5289,58.73,45.951
2025-02-22 23:45:00,8.62,71.3,2.89,0.215,6,7,1,1463.7,2,0.61,8.28,13.37,340.8,37.2,30.4,12.2,420.5,0.7293,0.5217,76.67,54.842
2025-02-23 00:00:00,8.83,78.4,4.52,0.17,6,8,1,1350.6,2,0.563,8.37,13.42,312.7,32.5,26.6,10.6,382.4,0.7285,0.5253,69.64,50.215
2025-02-23 00:15:00,8.63,76.5,3.94,0.185,6,8,1,1254.0,2,0.523,8.45,13.47,289.0,28.8,23.6,9.4,350.8,0.6973,0.5244,61.15,45.983
2025-02-23 00:30:00,8.94,76.6,4.25,0.274,6,8,1,1543.2,2,0.643,8.21,13.33,360.7,40.7,33.3,13.3,448.0,0.7765,0.5312,86.97,59.497
2025-02-23 00:45:00,8.6,65.8,1.76,0.231,6,8,1,1388.4,2,0.578,8.34,13.41,322.1,34.0,27.8,11.1,395.0,0.6829,0.5277,67.43,52.107
2025-02-23 01:00:00,9.77,72.8,4.33,0.474,6,9,1,1625.2,2,0.677,8.15,13.29,381.4,44.6,36.5,14.6,477.1,0.9768,0.5279,116.5,62.958
2025-02-23 01:15:00,9.52,69.3,3.38,0.442,6,9,1,1703.0,2,0.71,8.08,13.25,401.2,48.5,39.7,15.9,505.3,0.9817,0.525,124.01,66.319
2025-02-23 01:30:00,9.59,73.1,4.22,0.513,6,9,1,1912.9,2,0.797,7.91,13.14,455.3,60.2,49.3,19.7,584.5,1.0036,0.5192,146.65,75.872
2025-02-23 01:45:00,8.5,62.4,0.97,0.587,6,9,1,1736.0,2,0.723,8.05,13.23,409.6,50.2,41.1,16.4,517.4,1.0007,0.5249,129.44,67.896
2025-02-23 02:00:00,9.64,74.8,4.61,0.693,6,10,1,1926.3,2,0.803,7.89,13.14,458.8,61.0,49.9,20.0,589.7,1.0656,0.5232,157.1,77.14
2025-02-23 02:15:00,9.59,58.1,1.59,0.588,6,10,1,1885.3,2,0.786,7.93,13.16,448.1,58.6,47.9,19.2,573.8,1.0326,0.5235,148.13,75.095
2025-02-23 02:30:00,9.34,66.2,2.59,0.632,6,10,1,2014.5,2,0.839,7.82,13.09,481.9,66.5,54.4,21.8,624.6,1.0069,0.5205,157.22,81.27
2025-02-23 02:45:00,9.04,74.8,3.99,0.686,6,10,1,1833.3,2,0.764,7.97,13.18,434.6,55.6,45.5,18.2,553.9,0.9971,0.5127,138.07,71.001
2025-02-23 03:00:00,9.58,70.5,3.68,0.436,6,11,1,1636.0,2,0.682,8.14,13.28,384.1,45.1,36.9,14.8,480.9,1.0184,0.5158,122.45,62.024
2025-02-23 03:15:00,10.02,55.2,2.02,0.464,6,11,1,1846.4,2,0.769,7.96,13.18,438.0,56.3,46.1,18.4,558.9,1.022,0.5212,142.79,72.827
2025-02-23 03:30:00,10.37,71.7,4.72,0.411,6,11,1,1695.4,2,0.706,8.09,13.25,399.2,48.1,39.4,15.8,502.5,0.9871,0.5231,124.0,65.71
2025-02-23 03:45:00,9.77,57.2,1.77,0.516,6,11,1,1743.6,2,0.727,8.05,13.23,411.5,50.7,41.4,16.6,520.2,1.0149,0.5199,131.99,67.618
2025-02-23 04:00:00,9.61,65.3,2.67,0.261,6,12,1,1379.2,2,0.575,8.35,13.41,319.8,33.6,27.5,11.0,391.9,0.7137,0.5209,69.92,51.034
2025-02-23 04:15:00,10.21,65.0,3.21,0.264,6,12,1,1540.7,2,0.642,8.22,13.33,360.1,40.6,33.2,13.3,447.1,0.677,0.5155,75.68,57.626
2025-02-23 04:30:00,10.73,69.5,4.63,0.259,6,12,1,1719.4,2,0.716,8.07,13.24,405.3,49.4,40.4,16.2,511.3,0.6894,0.5099,88.12,65.176
2025-02-23 04:45:00,11.89,69.2,5.73,0.281,6,12,1,1636.9,2,0.682,8.14,13.28,384.3,45.2,37.0,14.8,481.3,0.6579,0.5138,79.15,61.819
2025-02-23 05:00:00,9.88,61.1,2.1,0.077,6,13,1,1303.8,2,0.543,8.41,13.45,301.2,30.6,25.1,10.0,367.0,0.7321,0.5127,67.16,47.032
2025-02-23 05:15:00,10.42,45.5,2.42,0.094,6,13,1,1536.3,2,0.64,8.22,13.33,359.0,40.4,33.0,13.2,445.6,0.7235,0.509,80.6,56.705
2025-02-23 05:30:00,10.39,62.4,2.88,0.123,6,13,1,1311.8,2,0.547,8.41,13.44,303.2,30.9,25.3,10.1,369.6,0.6821,0.5123,63.02,47.333
2025-02-23 05:45:00,10.57,51.8,2.57,0.105,6,13,1,1466.6,2,0.611,8.28,13.37,341.5,37.3,30.5,12.2,421.5,0.7227,0.5095,76.15,53.692
2025-02-23 06:00:00,10.53,51.0,2.53,0.163,6,14,1,1464.3,2,0.61,8.28,13.37,340.9,37.2,30.4,12.2,420.7,0.6991,0.5119,73.53,53.841
2025-02-23 06:15:00,10.33,60.3,2.38,0.16,6,14,1,1451.7,2,0.605,8.29,13.37,337.8,36.6,30.0,12.0,416.4,0.69,0.5109,71.83,53.187
2025-02-23 06:30:00,9.36,53.2,1.36,0.2,6,14,1,1445.0,2,0.602,8.3,13.38,336.1,36.3,29.7,11.9,414.1,0.6987,0.5099,72.33,52.787
2025-02-23 06:45:00,9.79,56.9,1.79,0.047,6,14,1,1321.2,2,0.551,8.4,13.44,305.5,31.3,25.6,10.2,372.7,0.6663,0.5043,62.08,46.99
2025-02-23 07:00:00,11.32,52.3,3.32,0.099,6,15,1,1538.3,2,0.641,8.22,13.33,359.4,40.5,33.1,13.2,446.3,0.7051,0.5109,78.67,56.999
2025-02-23 07:15:00,10.56,63.0,3.17,0.167,6,15,1,1374.8,2,0.573,8.35,13.41,318.7,33.4,27.4,10.9,390.4,0.6912,0.5105,67.47,49.828
2025-02-23 07:30:00,9.98,62.1,2.41,0.191,6,15,1,1602.4,2,0.668,8.16,13.3,375.6,43.5,35.6,14.2,468.9,0.7477,0.5089,87.66,59.664
2025-02-23 07:45:00,9.74,68.2,3.37,0.19,6,15,1,1523.6,2,0.635,8.23,13.34,355.8,39.8,32.6,13.0,441.2,0.6889,0.5054,75.98,55.74
2025-02-23 08:00:00,10.08,55.7,2.08,0.068,6,16,1,1375.9,2,0.573,8.35,13.41,319.0,33.5,27.4,11.0,390.8,0.7114,0.5034,69.5,49.184
2025-02-23 08:15:00,9.99,58.5,1.99,0.166,6,16,1,1525.2,2,0.635,8.23,13.34,356.2,39.9,32.6,13.1,441.7,0.6742,0.4984,74.45,55.042
2025-02-23 08:30:00,7.79,51.7,-0.21,0.203,6,16,1,1377.4,2,0.574,8.35,13.41,319.3,33.5,27.4,11.0,391.3,0.7083,0.508,69.29,49.691
2025-02-23 08:45:00,10.35,54.9,2.35,0.21,6,16,1,1497.1,2,0.624,8.25,13.35,349.1,38.6,31.6,12.6,432.0,0.7356,0.5036,79.44,54.385
2025-02-23 09:00:00,9.12,59.2,1.12,0.142,6,17,1,1494.1,2,0.623,8.25,13.35,348.4,38.5,31.5,12.6,431.0,0.7116,0.5046,76.67,54.371
2025-02-23 09:15:00,9.03,55.0,1.03,0.084,6,17,1,1324.1,2,0.552,8.4,13.44,306.2,31.4,25.7,10.3,373.6,0.6881,0.5011,64.27,46.809
2025-02-23 09:30:00,8.55,63.5,1.24,0.203,6,17,1,1315.8,2,0.548,8.4,13.44,304.2,31.1,25.4,10.2,370.9,0.6956,0.4978,64.5,46.161
2025-02-23 09:45:00,8.66,54.1,0.66,0.199,6,17,1,1542.6,2,0.643,8.21,13.33,360.5,40.7,33.3,13.3,447.8,0.6546,0.5064,73.28,56.686
2025-02-23 10:00:00,8.78,66.4,2.05,0.144,6,18,1,1511.3,2,0.63,8.24,13.34,352.7,39.3,32.1,12.8,436.9,1.0097,0.5102,110.29,55.729
2025-02-23 10:15:00,9.69,48.0,1.69,0.108,6,18,1,1234.9,2,0.515,8.47,13.48,284.4,28.1,23.0,9.2,344.6,0.9783,0.5046,84.29,43.476
2025-02-23 10:30:00,10.08,54.3,2.08,0.179,6,18,1,1500.8,2,0.625,8.25,13.35,350.0,38.8,31.7,12.7,433.3,1.0422,0.5086,112.89,55.088
2025-02-23 10:45:00,8.16,55.7,0.16,0.043,6,18,1,1166.4,2,0.486,8.53,13.52,267.7,25.7,21.0,8.4,322.8,0.9846,0.5078,79.47,40.985
2025-02-23 11:00:00,8.82,59.0,0.82,0.111,6,19,1,1373.2,2,0.572,8.36,13.41,318.3,33.4,27.3,10.9,389.9,1.0619,0.4973,103.51,48.479
2025-02-23 11:15:00,8.16,54.0,0.16,0.114,6,19,1,1491.5,2,0.621,8.26,13.35,347.7,38.4,31.4,12.6,430.1,1.0182,0.5058,109.47,54.379
2025-02-23 11:30:00,8.37,66.9,1.75,0.13,6,19,1,1160.0,2,0.483,8.53,13.52,266.2,25.5,20.8,8.3,320.8,1.061,0.5098,85.1,40.894
2025-02-23 11:45:00,8.04,55.0,0.04,0.095,6,19,1,1441.4,2,0.601,8.3,13.38,335.2,36.2,29.6,11.8,412.9,1.0008,0.5124,103.31,52.889
2025-02-23 12:00:00,7.34,64.6,0.26,0.152,6,20,1,1280.1,2,0.533,8.43,13.46,295.4,29.8,24.3,9.7,359.2,1.0096,0.5005,90.67,44.948
2025-02-23 12:15:00,8.04,63.1,0.66,0.134,6,20,1,1309.5,2,0.546,8.41,13.45,302.6,30.9,25.3,10.1,368.8,1.0033,0.5138,92.51,47.377
2025-02-23 12:30:00,7.78,60.9,-0.03,0.111,6,20,1,1395.9,2,0.582,8.34,13.4,323.9,34.3,28.1,11.2,397.5,0.9978,0.505,99.16,50.185
2025-02-23 12:45:00,7.65,65.3,0.71,0.114,6,20,1,1200.3,2,0.5,8.5,13.5,275.9,26.9,22.0,8.8,333.6,1.0501,0.5141,87.58,42.874
2025-02-23 13:00:00,7.43,64.0,0.24,0.132,6,21,1,1492.5,2,0.622,8.26,13.35,348.0,38.4,31.4,12.6,430.4,1.0492,0.5077,112.89,54.629
2025-02-23 13:15:00,7.39,69.2,1.22,0.193,6,21,1,1323.1,2,0.551,8.4,13.44,306.0,31.4,25.7,10.3,373.3,1.0061,0.5071,93.9,47.329
2025-02-23 13:30:00,7.76,67.2,1.19,0.132,6,21,1,1288.8,2,0.537,8.43,13.46,297.5,30.1,24.6,9.8,362.1,1.0296,0.5075,93.19,45.932
2025-02-23 13:45:00,8.48,53.9,0.48,0.141,6,21,1,1326.6,2,0.553,8.39,13.44,306.8,31.5,25.8,10.3,374.5,0.9937,0.5087,93.03,47.621
2025-02-23 14:00:00,6.36,69.3,0.22,0.145,6,22,1,1140.8,2,0.475,8.55,13.53,261.5,24.8,20.3,8.1,314.8,0.6952,0.5085,54.71,40.017
2025-02-23 14:15:00,6.68,80.8,2.84,0.044,6,22,1,1277.7,2,0.532,8.44,13.46,294.8,29.7,24.3,9.7,358.4,0.6327,0.5002,56.7,44.826
2025-02-23 14:30:00,6.89,65.5,-0.02,0.173,6,22,1,1236.7,2,0.515,8.47,13.48,284.8,28.2,23.0,9.2,345.2,0.7012,0.5083,60.51,43.867
2025-02-23 14:45:00,7.6,58.0,-0.4,0.185,6,22,1,1330.7,2,0.554,8.39,13.43,307.8,31.7,25.9,10.4,375.8,0.6677,0.5066,62.73,47.598
2025-02-23 15:00:00,6.96,84.1,3.78,0.182,6,23,1,1300.2,2,0.542,8.42,13.45,300.3,30.5,25.0,10.0,365.8,0.6803,0.5107,62.21,46.701
2025-02-23 15:15:00,6.22,85.0,3.23,0.237,6,23,1,1558.9,2,0.65,8.2,13.32,364.6,41.4,33.9,13.6,453.5,0.7401,0.5106,83.92,57.894
2025-02-23 15:30:00,6.85,77.2,2.29,0.115,6,23,1,1173.6,2,0.489,8.52,13.51,269.4,25.9,21.2,8.5,325.1,0.6688,0.5095,54.36,41.409
2025-02-23 15:45:00,6.15,82.7,2.68,0.217,6,23,1,1462.2,2,0.609,8.28,13.37,340.4,37.1,30.3,12.1,420.0,0.7268,0.5076,76.31,53.292
2025-02-23 16:00:00,7.11,72.8,1.67,0.173,0,0,0,1388.9,2,0.579,8.34,13.41,322.2,34.0,27.8,11.1,395.2,0.6236,0.5222,61.61,51.59
2025-02-23 16:15:00,6.91,80.5,3.01,0.138,0,0,0,1323.9,2,0.552,8.4,13.44,306.2,31.4,25.7,10.3,373.6,0.6299,0.5088,58.83,47.52
2025-02-23 16:30:00,6.79,60.6,-1.09,0.192,0,0,0,1237.3,2,0.516,8.47,13.48,285.0,28.2,23.1,9.2,345.4,0.6192,0.5189,53.47,44.813
2025-02-23 16:45:00,6.7,75.7,1.84,0.274,0,0,0,1495.8,2,0.623,8.25,13.35,348.8,38.6,31.6,12.6,431.5,0.5968,0.5166,64.39,55.734
2025-02-23 17:00:00,6.26,76.2,1.5,0.209,0,1,0,1361.5,2,0.567,8.37,13.42,315.4,32.9,26.9,10.8,386.0,0.58,0.5207,55.97,50.249
2025-02-23 17:15:00,7.23,75.9,2.41,0.194,0,1,0,1311.9,2,0.547,8.41,13.44,303.2,31.0,25.3,10.1,369.6,0.6181,0.521,57.11,48.143
2025-02-23 17:30:00,5.98,71.7,0.31,0.166,0,1,0,1280.4,2,0.533,8.43,13.46,295.5,29.8,24.4,9.7,359.3,0.5832,0.5094,52.39,45.758
2025-02-23 17:45:00,7.34,85.4,4.42,0.23,0,1,0,1404.1,2,0.585,8.33,13.4,326.0,34.6,28.3,11.3,400.3,0.6328,0.5117,63.32,51.203
2025-02-23 18:00:00,6.41,80.7,2.55,0.177,0,2,0,1335.1,2,0.556,8.39,13.43,308.9,31.9,26.1,10.4,377.3,0.58,0.5177,54.7,48.83
2025-02-23 18:15:00,5.97,82.7,2.5,0.283,0,2,0,1451.4,2,0.605,8.29,13.37,337.7,36.6,30.0,12.0,416.3,0.6329,0.5238,65.87,54.518
2025-02-23 18:30:00,5.81,91.5,4.11,0.214,0,2,0,1311.8,2,0.547,8.41,13.44,303.2,31.0,25.3,10.1,369.6,0.6673,0.5255,61.66,48.551
2025-02-23 18:45:00,6.44,84.2,3.27,0.193,0,2,0,1510.2,2,0.629,8.24,13.34,352.4,39.2,32.1,12.8,436.5,0.604,0.5209,65.92,56.848
2025-02-23 19:00:00,6.09,84.9,3.07,0.249,0,3,0,1281.2,2,0.534,8.43,13.46,295.7,29.8,24.4,9.8,359.6,0.58,0.5243,52.14,47.136
2025-02-23 19:15:00,6.1,87.1,3.52,0.146,0,3,0,1290.2,2,0.538,8.42,13.45,297.9,30.1,24.7,9.9,362.5,0.58,0.5249,52.57,47.575
2025-02-23 19:30:00,7.11,83.3,3.76,0.181,0,3,0,1274.8,2,0.531,8.44,13.46,294.1,29.6,24.2,9.7,357.5,0.5819,0.5251,52.01,46.935
2025-02-23 19:45:00,7.52,82.0,3.92,0.206,0,3,0,1272.7,2,0.53,8.44,13.46,293.6,29.5,24.1,9.6,356.8,0.6065,0.5267,54.1,46.988
2025-02-23 20:00:00,6.67,73.9,1.45,0.194,0,4,0,1424.3,2,0.593,8.31,13.39,331.0,35.5,29.0,11.6,407.1,0.6544,0.5238,66.6,53.311
2025-02-23 20:15:00,7.03,88.2,4.67,0.176,0,4,0,1355.4,2,0.565,8.37,13.42,313.9,32.7,26.7,10.7,384.0,0.6535,0.5255,62.73,50.441
2025-02-23 20:30:00,6.87,80.0,2.88,0.231,0,4,0,1308.0,2,0.545,8.41,13.45,302.3,30.8,25.2,10.1,368.4,0.6381,0.5249,58.76,48.339
2025-02-23 20:45:00,7.42,79.3,3.29,0.19,0,4,0,1357.2,2,0.566,8.37,13.42,314.4,32.7,26.8,10.7,384.6,0.6031,0.5196,57.99,49.962
2025-02-23 21:00:00,6.85,90.9,5.03,0.224,0,5,0,1343.7,2,0.56,8.38,13.43,311.0,32.2,26.3,10.5,380.1,0.5901,0.5243,56.08,49.82
2025-02-23 21:15:00,8.03,75.0,3.04,0.142,0,5,0,1308.4,2,0.545,8.41,13.45,302.4,30.8,25.2,10.1,368.5,0.6164,0.5247,56.78,48.336
2025-02-23 21:30:00,7.53,86.7,4.87,0.231,0,5,0,1380.0,2,0.575,8.35,13.41,320.0,33.6,27.5,11.0,392.2,0.6252,0.5276,61.3,51.735
2025-02-23 21:45:00,6.79,73.5,1.48,0.214,0,5,0,1417.1,2,0.59,8.32,13.39,329.2,35.2,28.8,11.5,404.7,0.6144,0.5314,62.15,53.758
2025-02-23 22:00:00,7.08,82.3,3.55,0.236,0,6,0,1439.1,2,0.6,8.3,13.38,334.7,36.1,29.5,11.8,412.1,0.731,0.5218,75.31,53.756
2025-02-23 22:15:00,8.24,76.3,3.5,0.154,0,6,0,1440.2,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.5,0.8009,0.5232,82.59,53.95
2025-02-23 22:30:00,7.78,79.6,3.7,0.22,0,6,0,1373.8,2,0.572,8.36,13.41,318.5,33.4,27.3,10.9,390.1,0.7271,0.5232,70.91,51.021
2025-02-23 22:45:00,6.78,91.6,5.1,0.23,0,6,0,1502.3,2,0.626,8.25,13.35,350.4,38.9,31.8,12.7,433.8,0.7446,0.5199,80.75,56.376
2025-02-23 23:00:00,8.22,73.9,3.01,0.165,0,7,0,1434.9,2,0.598,8.3,13.38,333.6,35.9,29.4,11.8,410.7,0.7902,0.5285,81.13,54.26
2025-02-23 23:15:00,8.13,73.1,2.76,0.246,0,7,0,1224.3,2,0.51,8.48,13.49,281.8,27.7,22.7,9.1,341.2,0.787,0.5233,67.14,44.64
2025-02-23 23:30:00,8.89,80.9,5.07,0.214,0,7,0,1405.5,2,0.586,8.33,13.4,326.3,34.7,28.4,11.4,400.8,0.7847,0.5185,78.62,51.944
2025-02-23 23:45:00,9.21,81.5,5.52,0.184,0,7,0,1514.5,2,0.631,8.24,13.34,353.5,39.4,32.2,12.9,438.0,0.7431,0.5204,81.37,56.985
2025-02-24 00:00:00,8.32,83.8,5.08,0.371,0,8,0,1538.5,2,0.641,8.22,13.33,359.5,40.5,33.1,13.3,446.4,0.7442,0.5224,83.05,58.301
2025-02-24 00:15:00,7.56,87.3,5.01,0.407,0,8,0,1709.7,2,0.712,8.08,13.25,402.9,48.9,40.0,16.0,507.7,0.7649,0.5183,97.09,65.788
2025-02-24 00:30:00,8.06,75.0,3.05,0.387,0,8,0,1659.1,2,0.691,8.12,13.27,390.0,46.3,37.9,15.1,489.3,0.8014,0.5185,98.03,63.427
2025-02-24 00:45:00,9.36,71.9,3.75,0.399,0,8,0,1581.1,2,0.659,8.18,13.31,370.2,42.5,34.8,13.9,461.4,0.7827,0.5224,90.28,60.25
2025-02-24 01:00:00,7.92,76.1,3.13,0.789,0,9,0,1766.7,2,0.736,8.03,13.22,417.5,51.9,42.5,17.0,528.8,1.0916,0.5243,144.31,69.31
2025-02-24 01:15:00,8.96,81.0,5.15,0.743,0,9,0,1936.4,2,0.807,7.89,13.13,461.4,61.6,50.4,20.2,593.7,1.0993,0.5227,163.15,77.577
2025-02-24 01:30:00,9.11,76.3,4.37,0.722,0,9,0,1874.5,2,0.781,7.94,13.16,445.3,58.0,47.4,19.0,569.7,1.0499,0.515,149.52,73.336
2025-02-24 01:45:00,8.27,70.3,2.33,0.853,0,9,0,1954.6,2,0.814,7.87,13.12,466.2,62.8,51.3,20.5,600.8,1.1169,0.5198,167.76,78.073
2025-02-24 02:00:00,9.48,66.3,2.73,1.0,0,10,0,2095.0,3,0.582,8.34,13.4,486.2,34.3,28.1,16.8,565.4,1.1461,0.5189,162.02,73.349
2025-02-24 02:15:00,9.09,62.8,1.66,1.0,0,10,0,2044.6,3,0.568,8.36,13.42,473.7,33.0,27.0,16.2,549.8,1.0717,0.5174,147.32,71.115
2025-02-24 02:30:00,9.83,76.5,5.14,1.0,0,10,0,2293.1,3,0.637,8.23,13.34,535.6,40.0,32.8,19.7,628.0,1.1301,0.5151,177.44,80.872
2025-02-24 02:45:00,9.08,66.6,2.41,1.0,0,10,0,2206.1,3,0.613,8.27,13.36,513.8,37.5,30.6,18.4,600.3,1.0535,0.5229,158.1,78.48
2025-02-24 03:00:00,9.82,65.2,2.86,0.82,0,11,0,1906.2,2,0.794,7.91,13.15,453.6,59.8,48.9,19.6,581.9,1.094,0.5174,159.15,75.263
2025-02-24 03:15:00,10.57,64.9,3.55,0.79,0,11,0,1942.3,2,0.809,7.88,13.13,463.0,62.0,50.7,20.3,596.0,1.0568,0.524,157.46,78.066
2025-02-24 03:30:00,9.17,63.9,1.95,0.754,0,11,0,2082.0,3,0.578,8.34,13.41,483.0,34.0,27.8,16.7,561.4,1.1083,0.5201,155.55,73.001
2025-02-24 03:45:00,8.66,66.1,1.88,0.797,0,11,0,2000.8,2,0.834,7.83,13.1,478.3,65.6,53.7,21.5,619.1,1.1081,0.5163,171.51,79.906
2025-02-24 04:00:00,9.15,66.3,2.41,0.486,0,12,0,1713.7,2,0.714,8.07,13.24,403.9,49.1,40.2,16.1,509.2,0.7817,0.5208,99.51,66.3
2025-02-24 04:15:00,9.34,67.0,2.75,0.417,0,12,0,1700.3,2,0.708,8.08,13.25,400.5,48.4,39.6,15.8,504.3,0.7476,0.5146,94.24,64.87
2025-02-24 04:30:00,10.46,52.8,2.46,0.416,0,12,0,1754.1,2,0.731,8.04,13.22,414.2,51.2,41.9,16.8,524.1,0.7948,0.5091,104.14,66.711
2025-02-24 04:45:00,10.25,48.7,2.25,0.351,0,12,0,1617.8,2,0.674,8.15,13.29,379.5,44.2,36.2,14.5,474.4,0.7138,0.5165,84.66,61.264
2025-02-24 05:00:00,10.32,40.2,2.32,0.173,0,13,0,1456.8,2,0.607,8.29,13.37,339.1,36.9,30.2,12.1,418.1,0.7856,0.5117,82.12,53.494
2025-02-24 05:15:00,10.29,52.2,2.29,0.162,0,13,0,1372.4,2,0.572,8.36,13.41,318.1,33.3,27.3,10.9,389.6,0.7706,0.5142,75.06,50.091
2025-02-24 05:30:00,9.49,52.6,1.49,0.191,0,13,0,1437.1,2,0.599,8.3,13.38,334.2,36.0,29.5,11.8,411.4,0.7863,0.506,80.88,52.052
2025-02-24 05:45:00,9.35,51.4,1.35,0.187,0,13,0,1535.9,2,0.64,8.22,13.33,358.9,40.4,33.0,13.2,445.5,0.7489,0.5136,83.41,57.198
2025-02-24 06:00:00,10.61,58.9,2.61,0.304,0,14,0,1817.0,2,0.757,7.99,13.19,430.4,54.7,44.7,17.9,547.7,0.7818,0.5162,107.05,70.68
2025-02-24 06:15:00,10.27,46.6,2.27,0.216,0,14,0,1501.3,2,0.626,8.25,13.35,350.2,38.8,31.8,12.7,433.4,0.7755,0.51,84.03,55.258
2025-02-24 06:30:00,10.38,48.1,2.38,0.186,0,14,0,1434.4,2,0.598,8.3,13.38,333.5,35.9,29.4,11.7,410.5,0.7196,0.5047,73.85,51.8
2025-02-24 06:45:00,10.94,58.5,2.94,0.177,0,14,0,1599.4,2,0.666,8.17,13.3,374.9,43.4,35.5,14.2,467.9,0.7664,0.5126,89.64,59.954
2025-02-24 07:00:00,9.9,58.8,1.9,0.186,0,15,0,1437.8,2,0.599,8.3,13.38,334.3,36.0,29.5,11.8,411.7,0.7545,0.5026,77.65,51.731
2025-02-24 07:15:00,9.43,57.0,1.43,0.235,0,15,0,1443.4,2,0.601,8.3,13.38,335.7,36.3,29.7,11.9,413.6,0.7657,0.5081,79.17,52.531
2025-02-24 07:30:00,9.24,63.9,2.02,0.243,0,15,0,1510.6,2,0.629,8.24,13.34,352.5,39.2,32.1,12.8,436.6,0.744,0.5076,81.22,55.413
2025-02-24 07:45:00,9.36,58.0,1.36,0.165,0,15,0,1454.0,2,0.606,8.29,13.37,338.4,36.7,30.1,12.0,417.2,0.7459,0.5084,77.8,53.022
2025-02-24 08:00:00,9.1,55.2,1.1,0.259,0,16,0,1407.3,2,0.586,8.33,13.4,326.8,34.8,28.4,11.4,401.4,0.7437,0.5049,74.62,50.658
2025-02-24 08:15:00,10.58,55.1,2.58,0.282,0,16,0,1567.2,2,0.653,8.19,13.32,366.7,41.8,34.2,13.7,456.5,0.7791,0.5084,88.91,58.01
2025-02-24 08:30:00,8.33,50.9,0.33,0.254,0,16,0,1444.6,2,0.602,8.3,13.38,336.0,36.3,29.7,11.9,414.0,0.7884,0.5101,81.59,52.788
2025-02-24 08:45:00,10.12,66.0,3.31,0.164,0,16,0,1516.5,2,0.632,8.24,13.34,354.0,39.5,32.3,12.9,438.7,0.7857,0.5019,86.17,55.047
2025-02-24 09:00:00,8.98,65.4,2.06,0.223,0,17,0,1491.7,2,0.622,8.26,13.35,347.8,38.4,31.4,12.6,430.1,0.8021,0.5054,86.25,54.341
2025-02-24 09:15:00,8.72,59.3,0.72,0.208,0,17,0,1529.1,2,0.637,8.23,13.34,357.1,40.1,32.8,13.1,443.1,0.7082,0.5006,78.45,55.453
2025-02-24 09:30:00,9.74,61.0,1.93,0.121,0,17,0,1395.2,2,0.581,8.34,13.4,323.8,34.3,28.0,11.2,397.3,0.7514,0.4969,74.63,49.354
2025-02-24 09:45:00,9.71,45.2,1.71,0.223,0,17,0,1605.0,2,0.669,8.16,13.3,376.3,43.6,35.7,14.3,469.9,0.7291,0.5041,85.64,59.217
2025-02-24 10:00:00,8.94,56.9,0.94,0.196,0,18,0,1260.4,2,0.525,8.45,13.47,290.6,29.0,23.7,9.5,352.9,1.102,0.5096,97.21,44.957
2025-02-24 10:15:00,8.73,62.9,1.32,0.231,0,18,0,1326.1,2,0.553,8.39,13.44,306.7,31.5,25.8,10.3,374.3,1.1153,0.5077,104.36,47.511
2025-02-24 10:30:00,8.98,44.1,0.98,0.135,0,18,0,1342.1,2,0.559,8.38,13.43,310.7,32.1,26.3,10.5,379.6,1.0949,0.5069,103.9,48.105
2025-02-24 10:45:00,9.21,67.3,2.67,0.249,0,18,0,1582.4,2,0.659,8.18,13.31,370.6,42.5,34.8,13.9,461.8,1.0977,0.5071,126.73,58.545
2025-02-24 11:00:00,8.62,55.5,0.62,0.209,0,19,0,1420.6,2,0.592,8.32,13.39,330.1,35.3,28.9,11.6,405.8,1.1042,0.5074,112.03,51.484
2025-02-24 11:15:00,7.94,64.4,0.83,0.144,0,19,0,1302.3,2,0.543,8.41,13.45,300.9,30.6,25.0,10.0,366.5,1.1336,0.5006,103.86,45.866
2025-02-24 11:30:00,9.03,59.7,1.03,0.219,0,19,0,1647.7,2,0.687,8.13,13.28,387.1,45.7,37.4,15.0,485.2,1.1405,0.5019,138.33,60.877
2025-02-24 11:45:00,8.12,58.8,0.12,0.203,0,19,0,1412.2,2,0.588,8.32,13.39,328.0,35.0,28.6,11.4,403.0,1.1136,0.5084,112.19,51.215
2025-02-24 12:00:00,7.25,65.0,0.24,0.141,0,20,0,1291.7,2,0.538,8.42,13.45,298.2,30.2,24.7,9.9,363.0,1.0993,0.5046,99.76,45.793
2025-02-24 12:15:00,7.41,61.4,-0.3,0.398,0,20,0,1703.1,2,0.71,8.08,13.25,401.2,48.5,39.7,15.9,505.3,1.1068,0.5076,139.81,64.127
2025-02-24 12:30:00,7.55,66.4,0.84,0.1,0,20,0,1319.9,2,0.55,8.4,13.44,305.2,31.3,25.6,10.2,372.2,1.1343,0.5053,105.56,47.02
2025-02-24 12:45:00,8.3,53.8,0.3,0.427,0,20,0,1710.5,2,0.713,8.07,13.24,403.1,48.9,40.0,16.0,508.0,1.1164,0.5089,141.79,64.63
2025-02-24 13:00:00,7.88,64.7,0.82,0.198,0,21,0,1268.0,2,0.528,8.44,13.47,292.5,29.3,24.0,9.6,355.3,1.1076,0.5062,98.39,44.968
2025-02-24 13:15:00,6.94,61.8,-0.71,0.212,0,21,0,1435.9,2,0.598,8.3,13.38,333.9,36.0,29.4,11.8,411.0,1.0672,0.5086,109.66,52.258
2025-02-24 13:30:00,5.54,64.4,-1.58,0.195,0,21,0,1390.6,2,0.579,8.34,13.4,322.6,34.1,27.9,11.2,395.7,1.1431,0.5102,113.09,50.481
2025-02-24 13:45:00,7.21,69.9,1.19,0.207,0,21,0,1300.1,2,0.542,8.42,13.45,300.3,30.5,25.0,10.0,365.7,1.0732,0.5032,98.13,46.01
2025-02-24 14:00:00,6.68,76.2,1.92,0.225,0,22,0,1514.9,2,0.631,8.24,13.34,353.6,39.4,32.3,12.9,438.2,0.7807,0.5037,85.52,55.17
2025-02-24 14:15:00,7.75,75.5,2.86,0.209,0,22,0,1477.8,2,0.616,8.27,13.36,344.3,37.8,30.9,12.4,425.3,0.7807,0.5112,83.01,54.359
2025-02-24 14:30:00,5.1,74.9,0.07,0.15,0,22,0,1347.8,2,0.562,8.38,13.43,312.0,32.4,26.5,10.6,381.4,0.7708,0.515,73.5,49.112
2025-02-24 14:45:00,6.76,65.9,-0.06,0.185,0,22,0,1429.8,2,0.596,8.31,13.39,332.3,35.7,29.2,11.7,408.9,0.7978,0.5104,81.56,52.175
2025-02-24 15:00:00,7.23,81.9,3.62,0.286,0,23,0,1497.5,2,0.624,8.25,13.35,349.2,38.6,31.6,12.6,432.1,0.8039,0.5184,86.84,56.004
2025-02-24 15:15:00,5.72,76.4,1.0,0.241,0,23,0,1407.2,2,0.586,8.33,13.4,326.7,34.8,28.4,11.4,401.3,0.7877,0.512,79.03,51.369
2025-02-24 15:30:00,6.01,67.6,-0.46,0.266,0,23,0,1434.0,2,0.598,8.3,13.38,333.4,35.9,29.4,11.7,410.4,0.7288,0.5055,74.77,51.864
2025-02-24 15:45:00,5.65,76.3,0.92,0.169,0,23,0,1374.9,2,0.573,8.35,13.41,318.7,33.4,27.4,10.9,390.5,0.7881,0.5158,76.93,50.352
2025-02-24 16:00:00,6.28,78.5,1.97,0.188,1,0,0,1343.9,2,0.56,8.38,13.43,311.1,32.2,26.3,10.5,380.2,0.6256,0.5092,59.46,48.397
2025-02-24 16:15:00,5.45,86.9,2.83,0.244,1,0,0,1434.3,2,0.598,8.3,13.38,333.5,35.9,29.4,11.7,410.5,0.5957,0.5169,61.13,53.049
2025-02-24 16:30:00,5.34,69.9,-0.68,0.097,1,0,0,1388.0,2,0.578,8.34,13.41,322.0,34.0,27.8,11.1,394.9,0.5874,0.5163,57.99,50.967
2025-02-24 16:45:00,6.92,71.0,1.12,0.236,1,0,0,1358.7,2,0.566,8.37,13.42,314.7,32.8,26.8,10.7,385.1,0.6242,0.5123,60.09,49.317
2025-02-24 17:00:00,6.85,83.2,3.5,0.274,1,1,0,1369.7,2,0.571,8.36,13.42,317.4,33.2,27.2,10.9,388.7,0.5954,0.5158,57.86,50.125
2025-02-24 17:15:00,6.55,82.6,3.06,0.192,1,1,0,1267.7,2,0.528,8.44,13.47,292.4,29.3,24.0,9.6,355.2,0.6493,0.5172,57.66,45.932
