timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-02-24 17:30:00,6.01,75.2,1.04,0.127,1,1,0,1339.8,2,0.558,8.38,13.43,310.1,32.0,26.2,10.5,378.8,0.5904,0.5069,55.91,48.001
2025-02-24 17:45:00,6.86,78.9,2.64,0.236,1,1,0,1320.4,2,0.55,8.4,13.44,305.3,31.3,25.6,10.2,372.4,0.611,0.5196,56.89,48.382
2025-02-24 18:00:00,5.33,78.2,0.97,0.247,1,2,0,1424.6,2,0.594,8.31,13.39,331.1,35.5,29.0,11.6,407.2,0.6382,0.5173,64.97,52.66
2025-02-24 18:15:00,6.41,84.9,3.38,0.266,1,2,0,1447.1,2,0.603,8.29,13.38,336.7,36.4,29.8,11.9,414.8,0.6431,0.5206,66.69,53.996
2025-02-24 18:30:00,6.54,83.3,3.2,0.157,1,2,0,1316.7,2,0.549,8.4,13.44,304.4,31.1,25.5,10.2,371.2,0.6704,0.5271,62.21,48.916
2025-02-24 18:45:00,6.28,79.9,2.26,0.216,1,2,0,1344.6,2,0.56,8.38,13.43,311.2,32.2,26.4,10.5,380.4,0.6776,0.5186,64.44,49.321
2025-02-24 19:00:00,7.77,81.4,4.04,0.196,1,3,0,1557.2,2,0.649,8.2,13.32,364.2,41.4,33.8,13.5,452.9,0.5838,0.522,66.11,59.109
2025-02-24 19:15:00,5.63,87.6,3.15,0.142,1,3,0,1365.4,2,0.569,8.36,13.42,316.4,33.1,27.0,10.8,387.3,0.6033,0.5207,58.42,50.418
2025-02-24 19:30:00,6.81,86.4,4.09,0.244,1,3,0,1355.4,2,0.565,8.37,13.42,313.9,32.7,26.7,10.7,384.0,0.615,0.5226,59.04,50.166
2025-02-24 19:45:00,5.04,77.0,0.44,0.192,1,3,0,1346.0,2,0.561,8.38,13.43,311.6,32.3,26.4,10.6,380.8,0.6136,0.5198,58.42,49.489
2025-02-24 20:00:00,5.77,75.2,0.81,0.248,1,4,0,1357.2,2,0.566,8.37,13.42,314.4,32.7,26.8,10.7,384.6,0.641,0.5245,61.63,50.429
2025-02-24 20:15:00,5.91,81.0,2.11,0.143,1,4,0,1393.3,2,0.581,8.34,13.4,323.3,34.2,28.0,11.2,396.6,0.5917,0.5235,58.67,51.912
2025-02-24 20:30:00,6.07,77.4,1.55,0.151,1,4,0,1266.2,2,0.528,8.44,13.47,292.0,29.2,23.9,9.6,354.7,0.6288,0.5259,55.76,46.638
2025-02-24 20:45:00,6.02,89.1,3.83,0.224,1,4,0,1517.0,2,0.632,8.24,13.34,354.1,39.5,32.3,12.9,438.9,0.626,0.5169,68.68,56.712
2025-02-24 21:00:00,6.8,83.1,3.43,0.2,1,5,0,1381.2,2,0.575,8.35,13.41,320.3,33.7,27.6,11.0,392.6,0.6152,0.5168,60.38,50.718
2025-02-24 21:15:00,6.83,74.3,1.7,0.153,1,5,0,1296.9,2,0.54,8.42,13.45,299.5,30.4,24.9,9.9,364.7,0.6361,0.5259,58.0,47.948
2025-02-24 21:30:00,6.88,84.3,3.73,0.114,1,5,0,1349.1,2,0.562,8.38,13.43,312.4,32.4,26.5,10.6,381.9,0.58,0.5164,55.37,49.296
2025-02-24 21:45:00,7.03,87.5,4.53,0.135,1,5,0,1259.7,2,0.525,8.45,13.47,290.4,29.0,23.7,9.5,352.6,0.6169,0.5232,54.38,46.119
2025-02-24 22:00:00,6.81,83.9,3.59,0.267,1,6,0,1276.0,2,0.532,8.44,13.46,294.4,29.6,24.2,9.7,357.9,0.7712,0.5236,69.01,46.854
2025-02-24 22:15:00,8.38,88.6,6.1,0.22,1,6,0,1463.9,2,0.61,8.28,13.37,340.8,37.2,30.4,12.2,420.6,0.7298,0.5248,76.74,55.183
2025-02-24 22:30:00,6.86,85.7,4.0,0.146,1,6,0,1242.7,2,0.518,8.46,13.48,286.3,28.4,23.2,9.3,347.1,0.7257,0.5239,62.98,45.463
2025-02-24 22:45:00,7.8,81.3,4.06,0.201,1,6,0,1289.9,2,0.537,8.43,13.46,297.8,30.1,24.6,9.9,362.4,0.7962,0.5236,72.14,47.445
2025-02-24 23:00:00,8.16,73.8,2.92,0.156,1,7,0,1276.6,2,0.532,8.44,13.46,294.6,29.6,24.2,9.7,358.1,0.771,0.522,69.03,46.729
2025-02-24 23:15:00,7.52,84.2,4.37,0.242,1,7,0,1388.1,2,0.578,8.34,13.41,322.0,34.0,27.8,11.1,394.9,0.6971,0.5264,68.82,51.971
2025-02-24 23:30:00,8.2,72.6,2.71,0.256,1,7,0,1456.4,2,0.607,8.29,13.37,339.0,36.8,30.1,12.1,418.0,0.7882,0.5222,82.36,54.565
2025-02-24 23:45:00,8.05,77.4,3.53,0.19,1,7,0,1641.1,2,0.684,8.13,13.28,385.4,45.4,37.1,14.9,482.8,0.7832,0.5158,94.53,62.26
2025-02-25 00:00:00,8.65,77.3,4.12,0.348,1,8,0,1595.1,2,0.665,8.17,13.3,373.8,43.1,35.3,14.1,466.3,0.815,0.5235,95.01,61.029
2025-02-25 00:15:00,8.59,73.6,3.32,0.412,1,8,0,1559.9,2,0.65,8.2,13.32,364.9,41.5,33.9,13.6,453.9,0.7667,0.5267,87.0,59.766
2025-02-25 00:30:00,8.5,82.6,5.02,0.337,1,8,0,1630.2,2,0.679,8.14,13.28,382.6,44.8,36.7,14.7,478.9,0.7732,0.5302,92.56,63.473
2025-02-25 00:45:00,8.81,77.6,4.33,0.396,1,8,0,1610.1,2,0.671,8.16,13.29,377.6,43.9,35.9,14.4,471.7,0.7273,0.5227,85.76,61.639
2025-02-25 01:00:00,8.95,80.1,4.98,0.802,1,9,0,1919.2,2,0.8,7.9,13.14,456.9,60.6,49.6,19.8,586.9,1.0537,0.5264,154.61,77.24
2025-02-25 01:15:00,9.95,81.1,6.16,0.854,1,9,0,1986.2,2,0.828,7.84,13.11,474.5,64.7,53.0,21.2,613.3,1.0671,0.5314,163.62,81.483
2025-02-25 01:30:00,9.77,79.4,5.66,0.746,1,9,0,1960.9,2,0.817,7.87,13.12,467.8,63.1,51.7,20.7,603.3,1.0674,0.52,160.99,78.435
2025-02-25 01:45:00,10.14,79.7,6.07,0.824,1,9,0,1943.1,2,0.81,7.88,13.13,463.2,62.1,50.8,20.3,596.3,1.0983,0.5184,163.73,77.28
2025-02-25 02:00:00,10.17,74.9,5.16,0.988,1,10,0,2120.1,3,0.589,8.32,13.39,492.4,35.0,28.6,17.2,573.3,1.1276,0.5199,161.6,74.505
2025-02-25 02:15:00,9.64,62.7,2.17,1.0,1,10,0,2132.5,3,0.592,8.32,13.39,495.5,35.4,28.9,17.4,577.1,1.1432,0.5201,164.94,75.046
2025-02-25 02:30:00,8.84,63.6,1.55,0.889,1,10,0,2072.3,3,0.576,8.35,13.41,480.6,33.7,27.6,16.5,558.4,1.0906,0.5102,152.25,71.222
2025-02-25 02:45:00,10.5,68.0,4.09,0.937,1,10,0,2156.1,3,0.599,8.3,13.38,501.3,36.0,29.5,17.7,584.5,1.0689,0.5154,156.2,75.324
2025-02-25 03:00:00,9.51,65.3,2.57,0.79,1,11,0,1959.0,2,0.816,7.87,13.12,467.3,63.0,51.6,20.6,602.5,1.1478,0.525,172.9,79.084
2025-02-25 03:15:00,10.16,57.6,2.16,0.744,1,11,0,2054.6,3,0.571,8.36,13.42,476.2,33.2,27.2,16.3,552.9,1.1139,0.5174,153.97,71.526
2025-02-25 03:30:00,9.17,65.1,2.2,0.712,1,11,0,1817.1,2,0.757,7.99,13.19,430.4,54.7,44.7,17.9,547.8,1.0592,0.5225,145.04,71.549
2025-02-25 03:45:00,9.97,71.0,4.16,0.775,1,11,0,2082.5,3,0.578,8.34,13.41,483.1,34.0,27.8,16.7,561.6,1.0739,0.52,150.77,73.007
2025-02-25 04:00:00,10.34,61.0,2.54,0.414,1,12,0,1533.4,2,0.639,8.22,13.33,358.2,40.3,32.9,13.2,444.6,0.7761,0.5124,86.26,56.949
2025-02-25 04:15:00,9.65,71.8,4.0,0.336,1,12,0,1557.7,2,0.649,8.2,13.32,364.3,41.4,33.9,13.5,453.1,0.7664,0.5121,86.82,58.006
2025-02-25 04:30:00,9.74,54.6,1.74,0.408,1,12,0,1576.6,2,0.657,8.19,13.31,369.1,42.3,34.6,13.8,459.8,0.783,0.5137,90.0,59.05
2025-02-25 04:45:00,10.25,67.8,3.81,0.388,1,12,0,1684.8,2,0.702,8.1,13.26,396.5,47.6,38.9,15.6,498.6,0.8475,0.5152,105.64,64.218
2025-02-25 05:00:00,10.94,46.6,2.94,0.25,1,13,0,1530.3,2,0.638,8.22,13.33,357.4,40.1,32.8,13.1,443.5,0.7527,0.5109,83.46,56.649
2025-02-25 05:15:00,9.69,60.8,1.84,0.153,1,13,0,1380.6,2,0.575,8.35,13.41,320.1,33.7,27.5,11.0,392.4,0.7964,0.5091,78.12,49.938
2025-02-25 05:30:00,9.78,53.8,1.78,0.305,1,13,0,1603.4,2,0.668,8.16,13.3,375.9,43.5,35.6,14.3,469.3,0.7073,0.512,82.98,60.063
2025-02-25 05:45:00,11.49,58.9,3.49,0.241,1,13,0,1749.9,2,0.729,8.04,13.23,413.2,51.0,41.7,16.7,522.6,0.7434,0.5032,97.12,65.732
2025-02-25 06:00:00,9.78,58.2,1.78,0.172,1,14,0,1444.2,2,0.602,8.3,13.38,335.9,36.3,29.7,11.9,413.8,0.7588,0.5084,78.51,52.6
2025-02-25 06:15:00,9.91,58.2,1.91,0.166,1,14,0,1591.8,2,0.663,8.17,13.3,372.9,43.0,35.2,14.1,465.2,0.7365,0.5069,85.65,58.95
2025-02-25 06:30:00,10.66,59.7,2.66,0.179,1,14,0,1612.6,2,0.672,8.16,13.29,378.2,44.0,36.0,14.4,472.5,0.7632,0.502,90.16,59.31
2025-02-25 06:45:00,10.47,62.4,2.96,0.203,1,14,0,1387.4,2,0.578,8.34,13.41,321.8,33.9,27.8,11.1,394.7,0.742,0.5164,73.21,50.949
2025-02-25 07:00:00,10.27,54.7,2.27,0.158,1,15,0,1408.4,2,0.587,8.33,13.4,327.0,34.8,28.5,11.4,401.7,0.7886,0.5168,79.2,51.901
2025-02-25 07:15:00,9.7,46.8,1.7,0.134,1,15,0,1480.9,2,0.617,8.27,13.36,345.1,37.9,31.0,12.4,426.4,0.7779,0.5075,82.92,54.097
2025-02-25 07:30:00,9.22,72.1,3.63,0.223,1,15,0,1393.8,2,0.581,8.34,13.4,323.4,34.2,28.0,11.2,396.8,0.7636,0.5128,75.75,50.868
2025-02-25 07:45:00,9.43,65.2,2.47,0.102,1,15,0,1465.7,2,0.611,8.28,13.37,341.3,37.2,30.5,12.2,421.2,0.7619,0.5037,80.23,53.035
2025-02-25 08:00:00,9.77,56.3,1.77,0.161,1,16,0,1351.2,2,0.563,8.37,13.42,312.9,32.5,26.6,10.6,382.6,0.7907,0.506,75.63,48.395
2025-02-25 08:15:00,9.28,50.0,1.28,0.211,1,16,0,1335.3,2,0.556,8.39,13.43,309.0,31.9,26.1,10.4,377.3,0.722,0.5023,68.11,47.384
2025-02-25 08:30:00,9.3,59.2,1.3,0.289,1,16,0,1468.7,2,0.612,8.28,13.37,342.0,37.4,30.6,12.2,422.2,0.7384,0.5095,77.94,53.782
2025-02-25 08:45:00,9.28,51.0,1.28,0.178,1,16,0,1496.1,2,0.623,8.25,13.35,348.9,38.6,31.6,12.6,431.7,0.7196,0.5076,77.65,54.774
2025-02-25 09:00:00,8.48,53.9,0.48,0.169,1,17,0,1446.2,2,0.603,8.29,13.38,336.4,36.4,29.8,11.9,414.5,0.7765,0.5002,80.47,51.833
2025-02-25 09:15:00,8.45,62.0,0.84,0.234,1,17,0,1406.7,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.2,0.7751,0.508,77.73,50.952
2025-02-25 09:30:00,8.2,46.6,0.2,0.313,1,17,0,1532.3,2,0.638,8.22,13.33,358.0,40.2,32.9,13.2,444.2,0.7905,0.5116,87.79,56.816
2025-02-25 09:45:00,9.44,57.4,1.44,0.241,1,17,0,1613.0,2,0.672,8.16,13.29,378.3,44.0,36.0,14.4,472.7,0.7377,0.4974,87.18,58.78
2025-02-25 10:00:00,8.67,50.8,0.67,0.152,1,18,0,1303.7,2,0.543,8.41,13.45,301.2,30.6,25.1,10.0,366.9,1.07,0.5095,98.16,46.743
2025-02-25 10:15:00,9.55,59.0,1.55,0.173,1,18,0,1540.9,2,0.642,8.22,13.33,360.1,40.6,33.2,13.3,447.2,1.0857,0.504,121.38,56.346
2025-02-25 10:30:00,8.57,54.8,0.57,0.17,1,18,0,1284.3,2,0.535,8.43,13.46,296.4,29.9,24.5,9.8,360.6,1.0541,0.503,95.03,45.343
2025-02-25 10:45:00,8.41,62.5,0.91,0.266,1,18,0,1499.8,2,0.625,8.25,13.35,349.8,38.7,31.7,12.7,432.9,1.1087,0.5102,119.99,55.218
2025-02-25 11:00:00,8.68,53.0,0.68,0.117,1,19,0,1288.6,2,0.537,8.43,13.46,297.5,30.1,24.6,9.8,362.0,1.0986,0.5023,99.42,45.456
2025-02-25 11:15:00,8.68,66.0,1.88,0.153,1,19,0,1322.5,2,0.551,8.4,13.44,305.8,31.4,25.7,10.3,373.1,1.1131,0.5055,103.83,47.149
2025-02-25 11:30:00,7.9,55.3,-0.1,0.203,1,19,0,1462.2,2,0.609,8.28,13.37,340.4,37.1,30.3,12.1,420.0,1.0918,0.5061,114.63,53.134
2025-02-25 11:45:00,8.63,53.4,0.63,0.268,1,19,0,1573.5,2,0.656,8.19,13.31,368.3,42.1,34.5,13.8,458.7,1.0662,0.5035,122.26,57.741
2025-02-25 12:00:00,7.08,68.9,0.85,0.238,1,20,0,1482.2,2,0.618,8.26,13.36,345.4,38.0,31.1,12.4,426.8,1.0984,0.5158,117.21,55.041
2025-02-25 12:15:00,7.44,62.5,-0.05,0.221,1,20,0,1403.7,2,0.585,8.33,13.4,325.9,34.6,28.3,11.3,400.1,1.1201,0.5083,112.04,50.846
2025-02-25 12:30:00,8.53,52.2,0.53,0.223,1,20,0,1553.1,2,0.647,8.21,13.32,363.2,41.2,33.7,13.5,451.5,1.084,0.4998,122.35,56.409
2025-02-25 12:45:00,7.87,68.2,1.52,0.131,1,20,0,1229.2,2,0.512,8.48,13.49,283.0,27.9,22.8,9.1,342.8,1.1149,0.5042,95.55,43.209
2025-02-25 13:00:00,7.67,61.2,-0.09,0.139,1,21,0,1323.7,2,0.552,8.4,13.44,306.1,31.4,25.7,10.3,373.5,1.037,0.509,96.83,47.533
2025-02-25 13:15:00,7.58,74.3,2.44,0.385,1,21,0,1460.0,2,0.608,8.28,13.37,339.9,37.0,30.3,12.1,419.2,1.0883,0.512,114.06,53.667
2025-02-25 13:30:00,7.9,70.2,1.93,0.159,1,21,0,1242.8,2,0.518,8.46,13.48,286.3,28.4,23.2,9.3,347.2,1.1013,0.5098,95.59,44.247
2025-02-25 13:45:00,7.0,62.7,-0.45,0.138,1,21,0,1406.8,2,0.586,8.33,13.4,326.6,34.7,28.4,11.4,401.2,1.0701,0.5149,107.32,51.639
2025-02-25 14:00:00,6.42,70.1,0.44,0.126,1,22,0,1235.5,2,0.515,8.47,13.48,284.5,28.1,23.0,9.2,344.8,0.7436,0.5062,64.1,43.633
2025-02-25 14:15:00,7.9,74.7,2.84,0.162,1,22,0,1425.6,2,0.594,8.31,13.39,331.3,35.5,29.1,11.6,407.5,0.7616,0.5107,77.59,52.026
2025-02-25 14:30:00,5.97,74.6,0.89,0.222,1,22,0,1431.5,2,0.596,8.31,13.38,332.8,35.8,29.3,11.7,409.5,0.7723,0.5,79.07,51.185
2025-02-25 14:45:00,7.6,71.1,1.82,0.213,1,22,0,1293.7,2,0.539,8.42,13.45,298.7,30.3,24.8,9.9,363.7,0.734,0.5085,66.73,46.228
2025-02-25 15:00:00,6.64,85.4,3.73,0.198,1,23,0,1444.9,2,0.602,8.3,13.38,336.1,36.3,29.7,11.9,414.1,0.764,0.5093,79.09,52.727
2025-02-25 15:15:00,6.68,87.8,4.23,0.226,1,23,0,1457.9,2,0.607,8.29,13.37,339.3,36.9,30.2,12.1,418.5,0.7827,0.5125,81.89,53.625
2025-02-25 15:30:00,6.93,75.8,2.08,0.276,1,23,0,1525.3,2,0.636,8.23,13.34,356.2,39.9,32.6,13.1,441.8,0.7323,0.512,80.88,56.551
2025-02-25 15:45:00,5.84,73.5,0.54,0.225,1,23,0,1280.8,2,0.534,8.43,13.46,295.6,29.8,24.4,9.7,359.5,0.7151,0.5107,64.26,45.897
2025-02-25 16:00:00,7.03,83.1,3.65,0.133,2,0,0,1191.6,2,0.497,8.51,13.5,273.8,26.6,21.7,8.7,330.8,0.5958,0.5128,49.28,42.414
2025-02-25 16:15:00,6.33,83.3,2.99,0.23,2,0,0,1352.6,2,0.564,8.37,13.42,313.2,32.5,26.6,10.7,383.0,0.5822,0.5162,55.75,49.43
2025-02-25 16:30:00,6.12,80.2,2.15,0.178,2,0,0,1227.3,2,0.511,8.48,13.49,282.5,27.8,22.8,9.1,342.2,0.5804,0.5178,49.65,44.294
2025-02-25 16:45:00,6.24,83.6,2.96,0.186,2,0,0,1193.9,2,0.497,8.51,13.5,274.4,26.6,21.8,8.7,331.5,0.6095,0.5193,50.52,43.039
2025-02-25 17:00:00,6.82,77.5,2.33,0.259,2,1,0,1480.5,2,0.617,8.27,13.36,345.0,37.9,31.0,12.4,426.3,0.6656,0.523,70.93,55.731
2025-02-25 17:15:00,5.83,86.0,3.03,0.177,2,1,0,1425.0,2,0.594,8.31,13.39,331.2,35.5,29.0,11.6,407.3,0.5843,0.5177,59.5,52.717
2025-02-25 17:30:00,5.67,74.7,0.61,0.339,2,1,0,1396.6,2,0.582,8.34,13.4,324.1,34.3,28.1,11.2,397.8,0.6151,0.5134,61.16,51.056
2025-02-25 17:45:00,5.95,88.1,3.58,0.15,2,1,0,1320.1,2,0.55,8.4,13.44,305.2,31.3,25.6,10.2,372.3,0.6012,0.525,55.96,48.864
2025-02-25 18:00:00,6.14,85.7,3.27,0.169,2,2,0,1268.4,2,0.529,8.44,13.47,292.5,29.3,24.0,9.6,355.4,0.6225,0.5152,55.32,45.779
2025-02-25 18:15:00,6.28,87.2,3.71,0.134,2,2,0,1297.6,2,0.541,8.42,13.45,299.7,30.4,24.9,10.0,364.9,0.6365,0.5229,58.07,47.709
2025-02-25 18:30:00,6.94,91.7,5.29,0.142,2,2,0,1349.0,2,0.562,8.38,13.43,312.3,32.4,26.5,10.6,381.9,0.58,0.5175,55.37,49.4
2025-02-25 18:45:00,5.73,74.4,0.6,0.095,2,2,0,1329.7,2,0.554,8.39,13.44,307.6,31.6,25.9,10.4,375.5,0.6436,0.5205,60.42,48.859
2025-02-25 19:00:00,6.38,76.0,1.57,0.154,2,3,0,1316.0,2,0.548,8.4,13.44,304.2,31.1,25.5,10.2,371.0,0.6204,0.5303,57.54,49.178
2025-02-25 19:15:00,6.71,97.5,6.2,0.157,2,3,0,1416.8,2,0.59,8.32,13.39,329.1,35.2,28.8,11.5,404.6,0.58,0.5177,58.66,52.361
2025-02-25 19:30:00,6.51,80.0,2.5,0.201,2,3,0,1329.4,2,0.554,8.39,13.44,307.5,31.6,25.9,10.4,375.4,0.6076,0.517,57.02,48.517
2025-02-25 19:45:00,5.91,88.1,3.53,0.18,2,3,0,1494.5,2,0.623,8.25,13.35,348.5,38.5,31.5,12.6,431.1,0.584,0.5213,62.94,56.183
2025-02-25 20:00:00,6.89,85.1,3.91,0.176,2,4,0,1233.3,2,0.514,8.47,13.48,284.0,28.0,22.9,9.2,344.1,0.628,0.5195,54.03,44.69
2025-02-25 20:15:00,5.72,82.9,2.29,0.203,2,4,0,1374.1,2,0.573,8.35,13.41,318.5,33.4,27.3,10.9,390.2,0.6176,0.5284,60.25,51.547
2025-02-25 20:30:00,6.77,89.6,4.7,0.24,2,4,0,1355.2,2,0.565,8.37,13.42,313.9,32.6,26.7,10.7,383.9,0.6055,0.5202,58.11,49.923
2025-02-25 20:45:00,5.61,78.7,1.35,0.198,2,4,0,1225.1,2,0.51,8.48,13.49,282.0,27.7,22.7,9.1,341.5,0.6445,0.5166,55.02,44.099
2025-02-25 21:00:00,7.03,77.8,2.58,0.174,2,5,0,1435.6,2,0.598,8.3,13.38,333.8,36.0,29.4,11.8,410.9,0.6811,0.5235,69.97,53.778
2025-02-25 21:15:00,6.75,84.3,3.6,0.104,2,5,0,1278.1,2,0.533,8.43,13.46,294.9,29.7,24.3,9.7,358.6,0.6003,0.5265,53.81,47.198
2025-02-25 21:30:00,6.58,88.7,4.32,0.235,2,5,0,1427.0,2,0.595,8.31,13.39,331.6,35.6,29.1,11.6,408.0,0.6307,0.527,64.33,53.75
2025-02-25 21:45:00,7.5,90.9,5.68,0.195,2,5,0,1298.1,2,0.541,8.42,13.45,299.8,30.4,24.9,10.0,365.1,0.5906,0.5256,53.91,47.976
2025-02-25 22:00:00,7.27,89.5,5.18,0.131,2,6,0,1146.4,2,0.478,8.54,13.53,262.9,25.0,20.5,8.2,316.5,0.7405,0.5278,58.6,41.768
2025-02-25 22:15:00,7.69,78.1,3.31,0.305,2,6,0,1399.3,2,0.583,8.33,13.4,324.8,34.4,28.2,11.3,398.6,0.7428,0.521,74.03,51.921
2025-02-25 22:30:00,8.97,78.5,4.66,0.24,2,6,0,1456.4,2,0.607,8.29,13.37,339.0,36.8,30.1,12.1,418.0,0.7437,0.5176,77.72,54.086
2025-02-25 22:45:00,7.22,90.9,5.41,0.168,2,6,0,1272.7,2,0.53,8.44,13.46,293.6,29.5,24.1,9.6,356.8,0.7998,0.5248,71.35,46.816
2025-02-25 23:00:00,7.83,83.9,4.6,0.263,2,7,0,1474.3,2,0.614,8.27,13.36,343.4,37.6,30.8,12.3,424.1,0.7868,0.528,83.43,55.984
2025-02-25 23:15:00,7.96,78.3,3.61,0.227,2,7,0,1447.1,2,0.603,8.29,13.38,336.7,36.4,29.8,11.9,414.8,0.7208,0.5249,74.75,54.44
2025-02-25 23:30:00,7.89,72.6,2.42,0.157,2,7,0,1389.2,2,0.579,8.34,13.41,322.3,34.0,27.8,11.1,395.3,0.8083,0.5249,79.87,51.87
2025-02-25 23:45:00,8.99,74.9,3.97,0.18,2,7,0,1358.6,2,0.566,8.37,13.42,314.7,32.8,26.8,10.7,385.0,0.7554,0.5273,72.71,50.754
2025-02-26 00:00:00,8.69,79.5,4.59,0.415,2,8,0,1595.0,2,0.665,8.17,13.3,373.7,43.1,35.3,14.1,466.3,0.7733,0.5343,90.14,62.284
2025-02-26 00:15:00,10.33,63.3,3.0,0.425,2,8,0,1788.5,2,0.745,8.01,13.21,423.1,53.1,43.4,17.4,537.0,0.7875,0.5272,105.72,70.773
2025-02-26 00:30:00,8.03,86.4,5.32,0.418,2,8,0,1638.3,2,0.683,8.13,13.28,384.7,45.2,37.0,14.8,481.8,0.8031,0.5344,96.73,64.368
2025-02-26 00:45:00,7.95,75.7,3.1,0.442,2,8,0,1556.8,2,0.649,8.2,13.32,364.1,41.3,33.8,13.5,452.8,0.7499,0.5264,84.89,59.583
2025-02-26 01:00:00,9.77,70.2,3.81,0.782,2,9,0,1996.8,2,0.832,7.84,13.1,477.3,65.4,53.5,21.4,617.5,1.1097,0.5284,171.32,81.583
2025-02-26 01:15:00,9.14,86.3,6.4,0.75,2,9,0,2032.9,2,0.847,7.81,13.08,486.8,67.7,55.4,22.2,632.0,1.0466,0.5249,165.36,82.937
2025-02-26 01:30:00,9.62,76.7,4.96,0.715,2,9,0,2016.0,2,0.84,7.82,13.09,482.3,66.6,54.5,21.8,625.2,1.1429,0.5292,178.64,82.709
2025-02-26 01:45:00,10.15,82.5,6.66,0.803,2,9,0,2061.5,3,0.573,8.35,13.41,477.9,33.4,27.3,16.4,555.0,1.0856,0.5292,150.64,73.426
2025-02-26 02:00:00,10.98,61.7,3.32,1.0,2,10,0,2298.8,3,0.639,8.22,13.33,537.0,40.2,32.9,19.7,629.9,1.1388,0.526,179.33,82.831
2025-02-26 02:15:00,10.4,71.6,4.72,1.0,2,10,0,2232.3,3,0.62,8.26,13.36,520.3,38.2,31.3,18.8,608.6,1.1184,0.5262,170.17,80.071
2025-02-26 02:30:00,9.76,76.8,5.13,0.961,2,10,0,2154.2,3,0.598,8.3,13.38,500.9,36.0,29.4,17.7,584.0,1.1118,0.5302,162.31,77.398
2025-02-26 02:45:00,10.61,64.4,3.49,0.98,2,10,0,2348.0,3,0.652,8.2,13.32,549.4,41.7,34.1,20.5,645.8,1.197,0.5289,193.25,85.386
2025-02-26 03:00:00,9.89,64.5,2.8,0.769,2,11,0,2128.3,3,0.591,8.32,13.39,494.5,35.2,28.8,17.3,575.8,1.1159,0.5167,160.64,74.379
2025-02-26 03:15:00,11.27,63.0,3.87,0.802,2,11,0,2136.4,3,0.593,8.31,13.39,496.5,35.5,29.0,17.4,578.4,1.1513,0.5238,166.47,75.732
2025-02-26 03:30:00,10.53,69.9,4.51,0.794,2,11,0,2128.8,3,0.591,8.32,13.39,494.6,35.3,28.8,17.3,576.0,1.1352,0.5207,163.46,74.975
2025-02-26 03:45:00,10.07,55.7,2.07,0.752,2,11,0,1991.4,2,0.83,7.84,13.1,475.8,65.0,53.2,21.3,615.4,1.1221,0.5186,172.63,79.784
2025-02-26 04:00:00,9.45,57.8,1.45,0.295,2,12,0,1646.1,2,0.686,8.13,13.28,386.7,45.6,37.3,14.9,484.6,0.7289,0.5191,88.31,62.885
2025-02-26 04:15:00,10.44,66.7,3.78,0.421,2,12,0,1664.2,2,0.693,8.11,13.27,391.3,46.5,38.1,15.2,491.1,0.8125,0.5158,99.76,63.326
2025-02-26 04:30:00,10.72,63.7,3.45,0.408,2,12,0,1701.2,2,0.709,8.08,13.25,400.7,48.4,39.6,15.8,504.6,0.7059,0.5183,89.05,65.387
2025-02-26 04:45:00,10.22,62.8,2.78,0.443,2,12,0,1890.3,2,0.788,7.92,13.15,449.4,58.9,48.2,19.3,575.7,0.7765,0.5188,111.76,74.68
2025-02-26 05:00:00,10.73,59.1,2.73,0.131,2,13,0,1567.1,2,0.653,8.19,13.32,366.7,41.8,34.2,13.7,456.4,0.7708,0.5117,87.95,58.388
2025-02-26 05:15:00,11.5,65.0,4.5,0.229,2,13,0,1547.2,2,0.645,8.21,13.33,361.7,40.9,33.5,13.4,449.4,0.8062,0.5087,90.58,57.159
2025-02-26 05:30:00,9.57,53.1,1.57,0.175,2,13,0,1566.0,2,0.653,8.19,13.32,366.4,41.8,34.2,13.7,456.0,0.7624,0.5147,86.92,58.679
2025-02-26 05:45:00,10.62,63.4,3.29,0.177,2,13,0,1650.4,2,0.688,8.12,13.27,387.8,45.8,37.5,15.0,486.1,0.7667,0.5223,93.18,63.48
2025-02-26 06:00:00,10.41,55.1,2.41,0.262,2,14,0,1713.4,2,0.714,8.07,13.24,403.8,49.1,40.1,16.1,509.1,0.7901,0.5142,100.55,65.437
2025-02-26 06:15:00,10.99,57.9,2.99,0.195,2,14,0,1720.5,2,0.717,8.07,13.24,405.6,49.4,40.4,16.2,511.7,0.7936,0.5222,101.52,66.806
2025-02-26 06:30:00,11.08,60.2,3.12,0.146,2,14,0,1627.1,2,0.678,8.14,13.29,381.9,44.7,36.6,14.6,477.8,0.7708,0.5107,92.06,60.996
2025-02-26 06:45:00,10.74,41.6,2.74,0.148,2,14,0,1553.0,2,0.647,8.21,13.32,363.1,41.2,33.7,13.5,451.5,0.7396,0.519,83.47,58.576
2025-02-26 07:00:00,10.57,43.4,2.57,0.236,2,15,0,1449.8,2,0.604,8.29,13.38,337.3,36.6,29.9,12.0,415.7,0.7645,0.516,79.46,53.627
2025-02-26 07:15:00,9.86,41.9,1.86,0.171,2,15,0,1492.9,2,0.622,8.26,13.35,348.1,38.4,31.4,12.6,430.5,0.7558,0.5125,81.35,55.165
2025-02-26 07:30:00,11.75,61.4,4.03,0.165,2,15,0,1613.2,2,0.672,8.16,13.29,378.3,44.0,36.0,14.4,472.8,0.7552,0.5086,89.26,60.116
2025-02-26 07:45:00,10.95,53.3,2.95,0.24,2,15,0,1688.3,2,0.703,8.09,13.26,397.4,47.8,39.1,15.6,499.9,0.7753,0.5125,96.89,64.046
2025-02-26 08:00:00,9.45,61.4,1.72,0.186,2,16,0,1545.0,2,0.644,8.21,13.33,361.1,40.8,33.4,13.3,448.6,0.8176,0.5107,91.7,57.285
2025-02-26 08:15:00,10.49,53.3,2.49,0.27,2,16,0,1585.0,2,0.66,8.18,13.31,371.2,42.7,34.9,14.0,462.7,0.7719,0.5075,89.3,58.714
2025-02-26 08:30:00,9.73,49.4,1.73,0.243,2,16,0,1371.9,2,0.572,8.36,13.41,318.0,33.3,27.3,10.9,389.5,0.7872,0.5143,76.65,50.076
2025-02-26 08:45:00,11.0,57.8,3.0,0.169,2,16,0,1508.3,2,0.628,8.24,13.35,351.9,39.1,32.0,12.8,435.9,0.807,0.5124,87.93,55.836
2025-02-26 09:00:00,10.82,57.2,2.82,0.232,2,17,0,1686.6,2,0.703,8.09,13.26,397.0,47.7,39.0,15.6,499.3,0.8068,0.5168,100.7,64.497
2025-02-26 09:15:00,9.83,46.4,1.83,0.349,2,17,0,1552.1,2,0.647,8.21,13.32,362.9,41.1,33.6,13.5,451.1,0.7817,0.516,88.17,58.203
2025-02-26 09:30:00,8.77,53.6,0.77,0.199,2,17,0,1426.7,2,0.594,8.31,13.39,331.6,35.6,29.1,11.6,407.9,0.8037,0.51,81.96,52.008
2025-02-26 09:45:00,10.42,60.7,2.57,0.26,2,17,0,1716.6,2,0.715,8.07,13.24,404.6,49.2,40.3,16.1,510.3,0.8034,0.511,102.49,65.184
2025-02-26 10:00:00,9.54,52.9,1.54,0.147,2,18,0,1413.3,2,0.589,8.32,13.39,328.2,35.0,28.6,11.5,403.4,1.1133,0.5112,112.26,51.544
2025-02-26 10:15:00,8.92,59.2,0.92,0.172,2,18,0,1368.6,2,0.57,8.36,13.42,317.2,33.2,27.1,10.9,388.4,1.1244,0.5025,109.17,48.786
2025-02-26 10:30:00,9.66,57.6,1.66,0.157,2,18,0,1342.7,2,0.559,8.38,13.43,310.8,32.2,26.3,10.5,379.8,1.1204,0.5042,106.38,47.872
2025-02-26 10:45:00,9.31,56.2,1.31,0.219,2,18,0,1481.6,2,0.617,8.27,13.36,345.2,37.9,31.0,12.4,426.6,1.1391,0.5106,121.49,54.457
2025-02-26 11:00:00,8.39,73.0,2.98,0.145,2,19,0,1240.9,2,0.517,8.47,13.48,285.8,28.3,23.2,9.3,346.5,1.1496,0.5085,99.6,44.054
2025-02-26 11:15:00,8.33,63.2,0.97,0.213,2,19,0,1460.7,2,0.609,8.28,13.37,340.0,37.0,30.3,12.1,419.5,1.0384,0.5065,108.9,53.115
2025-02-26 11:30:00,9.71,64.6,2.63,0.215,2,19,0,1554.4,2,0.648,8.2,13.32,363.5,41.2,33.7,13.5,451.9,1.1172,0.506,126.23,57.166
2025-02-26 11:45:00,7.69,59.3,-0.31,0.193,2,19,0,1404.1,2,0.585,8.33,13.4,326.0,34.6,28.3,11.3,400.2,1.1247,0.5117,112.54,51.198
2025-02-26 12:00:00,7.84,60.9,0.02,0.148,2,20,0,1278.3,2,0.533,8.43,13.46,295.0,29.7,24.3,9.7,358.6,1.1336,0.506,101.64,45.364
2025-02-26 12:15:00,8.19,61.6,0.51,0.234,2,20,0,1419.3,2,0.591,8.32,13.39,329.7,35.3,28.9,11.5,405.4,1.1351,0.5171,115.04,52.402
2025-02-26 12:30:00,9.43,58.8,1.43,0.187,2,20,0,1291.4,2,0.538,8.42,13.45,298.2,30.2,24.7,9.9,362.9,1.116,0.515,101.25,46.722
2025-02-26 12:45:00,8.84,55.0,0.84,0.239,2,20,0,1482.4,2,0.618,8.26,13.36,345.5,38.0,31.1,12.4,426.9,1.0215,0.5133,109.02,54.782
2025-02-26 13:00:00,8.0,68.2,1.63,0.157,2,21,0,1295.9,2,0.54,8.42,13.45,299.3,30.3,24.8,9.9,364.4,1.1016,0.5103,100.35,46.488
2025-02-26 13:15:00,7.21,79.0,3.0,0.25,2,21,0,1553.5,2,0.647,8.21,13.32,363.3,41.2,33.7,13.5,451.6,1.1105,0.5196,125.39,58.669
2025-02-26 13:30:00,8.63,64.6,1.56,0.346,2,21,0,1634.9,2,0.681,8.14,13.28,383.8,45.1,36.9,14.8,480.5,1.0971,0.5155,131.8,61.927
2025-02-26 13:45:00,7.84,64.6,0.75,0.432,2,21,0,1573.4,2,0.656,8.19,13.31,368.3,42.1,34.5,13.8,458.6,1.1363,0.5123,130.28,58.734
2025-02-26 14:00:00,7.26,68.9,1.03,0.159,2,22,0,1360.2,2,0.567,8.37,13.42,315.1,32.8,26.9,10.7,385.6,0.7659,0.5196,73.83,50.086
2025-02-26 14:15:00,6.68,68.1,0.31,0.222,2,22,0,1275.4,2,0.531,8.44,13.46,294.3,29.6,24.2,9.7,357.7,0.8054,0.5175,72.03,46.282
2025-02-26 14:30:00,7.45,73.6,2.17,0.165,2,22,0,1370.7,2,0.571,8.36,13.41,317.7,33.3,27.2,10.9,389.1,0.7872,0.5221,76.57,50.786
2025-02-26 14:45:00,7.89,71.1,2.11,0.29,2,22,0,1526.2,2,0.636,8.23,13.34,356.4,39.9,32.7,13.1,442.1,0.7925,0.5141,87.59,56.822
2025-02-26 15:00:00,6.9,80.0,2.9,0.228,2,23,0,1369.9,2,0.571,8.36,13.42,317.5,33.2,27.2,10.9,388.8,0.7748,0.516,75.31,50.157
2025-02-26 15:15:00,6.47,57.0,-1.53,0.305,2,23,0,1513.4,2,0.631,8.24,13.34,353.2,39.4,32.2,12.9,437.6,0.7358,0.5131,80.5,56.141
2025-02-26 15:30:00,7.96,78.4,3.64,0.195,2,23,0,1319.0,2,0.55,8.4,13.44,305.0,31.2,25.6,10.2,372.0,0.8204,0.5166,76.29,48.037
2025-02-26 15:45:00,6.54,78.6,2.26,0.248,2,23,0,1412.4,2,0.589,8.32,13.39,328.0,35.0,28.6,11.4,403.1,0.763,0.5168,76.89,52.076
2025-02-26 16:00:00,6.65,70.6,0.77,0.168,3,0,0,1307.4,2,0.545,8.41,13.45,302.1,30.8,25.2,10.1,368.2,0.6256,0.5207,57.58,47.926
2025-02-26 16:15:00,5.74,61.8,-1.9,0.17,3,0,0,1301.9,2,0.542,8.42,13.45,300.8,30.6,25.0,10.0,366.3,0.6137,0.5219,56.21,47.801
2025-02-26 16:30:00,6.27,90.1,4.29,0.097,3,0,0,1334.8,2,0.556,8.39,13.43,308.8,31.8,26.1,10.4,377.2,0.6411,0.5231,60.45,49.327
2025-02-26 16:45:00,6.81,74.4,1.7,0.137,3,0,0,1398.5,2,0.583,8.33,13.4,324.6,34.4,28.1,11.3,398.4,0.6131,0.5211,61.06,51.9
2025-02-26 17:00:00,6.8,67.4,0.27,0.241,3,1,0,1415.2,2,0.59,8.32,13.39,328.7,35.1,28.7,11.5,404.0,0.6414,0.5189,64.78,52.411
2025-02-26 17:15:00,6.59,81.7,2.93,0.212,3,1,0,1447.3,2,0.603,8.29,13.38,336.7,36.4,29.8,11.9,414.9,0.632,0.5178,65.55,53.704
2025-02-26 17:30:00,5.86,73.9,0.64,0.201,3,1,0,1333.1,2,0.555,8.39,13.43,308.4,31.8,26.0,10.4,376.6,0.649,0.5226,61.1,49.199
2025-02-26 17:45:00,6.85,78.2,2.49,0.179,3,1,0,1163.0,2,0.485,8.53,13.52,266.9,25.6,20.9,8.4,321.8,0.5894,0.527,47.41,42.395
2025-02-26 18:00:00,6.04,77.6,1.57,0.204,3,2,0,1416.9,2,0.59,8.32,13.39,329.1,35.2,28.8,11.5,404.6,0.6543,0.5256,66.18,53.162
2025-02-26 18:15:00,6.56,77.6,2.07,0.189,3,2,0,1401.8,2,0.584,8.33,13.4,325.4,34.5,28.3,11.3,399.5,0.6811,0.5244,68.02,52.374
2025-02-26 18:30:00,7.35,84.7,4.29,0.215,3,2,0,1416.6,2,0.59,8.32,13.39,329.1,35.1,28.8,11.5,404.5,0.6475,0.5235,65.47,52.932
2025-02-26 18:45:00,7.33,81.7,3.66,0.065,3,2,0,1190.0,2,0.496,8.51,13.51,273.4,26.5,21.7,8.7,330.3,0.6184,0.5239,51.06,43.259
2025-02-26 19:00:00,6.89,76.4,2.16,0.216,3,3,0,1274.1,2,0.531,8.44,13.46,293.9,29.5,24.2,9.7,357.3,0.6555,0.5287,58.55,47.228
2025-02-26 19:15:00,7.17,82.1,3.59,0.166,3,3,0,1484.7,2,0.619,8.26,13.36,346.0,38.1,31.1,12.5,427.7,0.601,0.5251,64.26,56.148
2025-02-26 19:30:00,6.32,95.0,5.32,0.23,3,3,0,1358.4,2,0.566,8.37,13.42,314.7,32.8,26.8,10.7,385.0,0.6301,0.5238,60.65,50.415
2025-02-26 19:45:00,6.97,81.3,3.23,0.203,3,3,0,1432.0,2,0.597,8.31,13.38,332.9,35.8,29.3,11.7,409.7,0.58,0.5203,59.41,53.295
2025-02-26 20:00:00,7.29,85.1,4.3,0.202,3,4,0,1587.3,2,0.661,8.18,13.31,371.8,42.8,35.0,14.0,463.6,0.6335,0.5332,73.42,61.791
2025-02-26 20:15:00,7.66,76.0,2.87,0.277,3,4,0,1420.2,2,0.592,8.32,13.39,330.0,35.3,28.9,11.6,405.7,0.657,0.5266,66.64,53.415
2025-02-26 20:30:00,7.03,87.5,4.52,0.182,3,4,0,1536.9,2,0.64,8.22,13.33,359.1,40.4,33.1,13.2,445.8,0.6523,0.536,72.7,59.745
2025-02-26 20:45:00,9.38,94.4,8.26,0.133,3,4,0,1456.8,2,0.607,8.29,13.37,339.1,36.9,30.2,12.1,418.1,0.6538,0.5286,68.34,55.252
2025-02-26 21:00:00,8.73,81.9,5.11,0.141,3,5,0,1463.6,2,0.61,8.28,13.37,340.8,37.2,30.4,12.2,420.5,0.5882,0.5249,61.83,55.176
2025-02-26 21:15:00,7.66,75.3,2.72,0.202,3,5,0,1338.7,2,0.558,8.38,13.43,309.8,32.0,26.2,10.5,378.5,0.6129,0.5327,57.99,50.404
2025-02-26 21:30:00,7.78,93.9,6.55,0.221,3,5,0,1448.6,2,0.604,8.29,13.38,337.0,36.5,29.9,11.9,415.4,0.6315,0.5295,65.57,54.982
2025-02-26 21:45:00,7.88,86.6,5.2,0.219,3,5,0,1326.0,2,0.553,8.39,13.44,306.7,31.5,25.8,10.3,374.3,0.6314,0.5303,59.08,49.621
2025-02-26 22:00:00,9.07,82.9,5.64,0.253,3,6,0,1532.0,2,0.638,8.22,13.33,357.9,40.2,32.9,13.2,444.1,0.7596,0.5347,84.33,59.37
2025-02-26 22:15:00,9.14,79.6,5.06,0.275,3,6,0,1527.6,2,0.637,8.23,13.34,356.8,40.0,32.7,13.1,442.6,0.756,0.5267,83.65,58.275
2025-02-26 22:30:00,8.43,93.0,7.02,0.19,3,6,0,1390.1,2,0.579,8.34,13.4,322.5,34.1,27.9,11.1,395.6,0.7779,0.5255,76.93,51.968
2025-02-26 22:45:00,7.63,80.0,3.62,0.16,3,6,0,1367.8,2,0.57,8.36,13.42,317.0,33.1,27.1,10.8,388.1,0.7693,0.5292,74.64,51.344
2025-02-26 23:00:00,8.43,79.8,4.4,0.272,3,7,0,1538.7,2,0.641,8.22,13.33,359.6,40.5,33.1,13.3,446.5,0.7476,0.5229,83.44,58.365
2025-02-26 23:15:00,8.19,77.4,3.67,0.109,3,7,0,1156.3,2,0.482,8.54,13.52,265.3,25.4,20.7,8.3,319.7,0.825,0.5289,65.93,42.268
2025-02-26 23:30:00,9.7,70.0,3.69,0.165,3,7,0,1472.9,2,0.614,8.27,13.36,343.1,37.6,30.7,12.3,423.7,0.7748,0.5309,82.06,56.227
2025-02-26 23:45:00,8.93,88.2,6.57,0.256,3,7,0,1507.0,2,0.628,8.24,13.35,351.6,39.1,32.0,12.8,435.4,0.7532,0.5307,81.99,57.772
2025-02-27 00:00:00,9.29,84.5,6.2,0.482,3,8,0,1774.1,2,0.739,8.02,13.21,419.4,52.3,42.8,17.1,531.6,0.8196,0.5356,108.92,71.176
2025-02-27 00:15:00,9.36,69.1,3.18,0.426,3,8,0,1539.8,2,0.642,8.22,13.33,359.8,40.6,33.2,13.3,446.8,0.7622,0.5312,85.15,59.343
2025-02-27 00:30:00,9.56,77.6,5.08,0.364,3,8,0,1657.9,2,0.691,8.12,13.27,389.7,46.2,37.8,15.1,488.9,0.7702,0.5355,94.13,65.451
2025-02-27 00:45:00,9.85,86.9,7.24,0.39,3,8,0,1659.0,2,0.691,8.12,13.27,389.9,46.3,37.9,15.1,489.2,0.8302,0.5235,101.54,64.028
2025-02-27 01:00:00,10.4,61.2,2.63,0.737,3,9,0,1985.8,2,0.827,7.85,13.11,474.4,64.7,52.9,21.2,613.1,1.1121,0.5262,170.47,80.657
2025-02-27 01:15:00,9.3,79.8,5.27,0.904,3,9,0,2116.6,3,0.588,8.32,13.39,491.5,34.9,28.6,17.1,572.2,1.1089,0.526,158.62,75.248
2025-02-27 01:30:00,10.64,76.2,5.88,0.819,3,9,0,2031.3,2,0.846,7.81,13.08,486.3,67.6,55.3,22.1,631.3,1.0875,0.5334,171.65,84.192
2025-02-27 01:45:00,9.35,65.2,2.4,0.808,3,9,0,2048.6,3,0.569,8.36,13.42,474.7,33.1,27.1,16.2,551.1,1.0903,0.522,150.21,71.917
2025-02-27 02:00:00,10.45,64.3,3.3,1.0,3,10,0,2222.5,3,0.617,8.27,13.36,517.9,37.9,31.0,18.6,605.5,1.0955,0.5271,165.83,79.784
2025-02-27 02:15:00,10.42,58.9,2.42,1.0,3,10,0,2240.6,3,0.622,8.26,13.35,522.4,38.5,31.5,18.9,611.2,1.0999,0.5278,168.08,80.657
2025-02-27 02:30:00,10.74,76.3,6.01,1.0,3,10,0,2241.6,3,0.623,8.25,13.35,522.7,38.5,31.5,18.9,611.6,1.0963,0.5229,167.62,79.949
2025-02-27 02:45:00,11.48,69.9,5.47,0.972,3,10,0,2376.7,3,0.66,8.18,13.31,556.6,42.6,34.9,20.9,655.1,1.0555,0.5256,172.86,86.068
2025-02-27 03:00:00,11.26,67.2,4.71,0.758,3,11,0,2193.1,3,0.609,8.28,13.37,510.6,37.1,30.3,18.2,596.2,1.1257,0.5206,167.78,77.593
2025-02-27 03:15:00,10.8,56.4,2.8,0.841,3,11,0,2195.4,3,0.61,8.28,13.37,511.1,37.1,30.4,18.2,596.9,1.1454,0.5258,170.93,78.471
2025-02-27 03:30:00,10.41,55.4,2.41,0.869,3,11,0,2042.4,3,0.567,8.37,13.42,473.2,32.9,26.9,16.2,549.2,1.0995,0.5291,150.95,72.635
2025-02-27 03:45:00,10.01,63.4,2.69,0.705,3,11,0,1988.7,2,0.829,7.84,13.11,475.1,64.9,53.1,21.2,614.3,1.1279,0.5224,173.22,80.23
2025-02-27 04:00:00,11.4,61.6,3.71,0.332,3,12,0,1665.4,2,0.694,8.11,13.27,391.6,46.6,38.1,15.3,491.5,0.7837,0.5193,96.31,63.814
2025-02-27 04:15:00,11.03,68.0,4.64,0.41,3,12,0,1879.3,2,0.783,7.93,13.16,446.6,58.2,47.7,19.1,571.5,0.7873,0.5202,112.49,74.329
2025-02-27 04:30:00,10.97,64.3,3.83,0.398,3,12,0,1834.5,2,0.764,7.97,13.18,434.9,55.7,45.5,18.2,554.4,0.7677,0.5214,106.39,72.253
2025-02-27 04:45:00,12.54,72.0,6.94,0.344,3,12,0,1870.1,2,0.779,7.94,13.16,444.2,57.7,47.2,18.9,567.9,0.7564,0.5228,107.4,74.225
2025-02-27 05:00:00,11.82,57.7,3.82,0.203,3,13,0,1735.6,2,0.723,8.05,13.23,409.5,50.2,41.1,16.4,517.3,0.7877,0.5255,101.86,67.96
2025-02-27 05:15:00,10.53,50.8,2.53,0.271,3,13,0,1553.2,2,0.647,8.21,13.32,363.2,41.2,33.7,13.5,451.5,0.7774,0.5242,87.76,59.18
2025-02-27 05:30:00,10.67,71.3,4.93,0.217,3,13,0,1580.2,2,0.658,8.18,13.31,370.0,42.4,34.7,13.9,461.0,0.7449,0.5172,85.86,59.614
2025-02-27 05:45:00,12.86,59.2,4.86,0.192,3,13,0,1557.0,2,0.649,8.2,13.32,364.1,41.3,33.8,13.5,452.9,0.7834,0.5172,88.69,58.555
2025-02-27 06:00:00,10.39,62.6,2.91,0.242,3,14,0,1596.6,2,0.665,8.17,13.3,374.1,43.2,35.4,14.1,466.8,0.8159,0.5154,95.22,60.159
2025-02-27 06:15:00,10.95,57.2,2.95,0.167,3,14,0,1445.0,2,0.602,8.3,13.38,336.1,36.3,29.7,11.9,414.1,0.814,0.5174,84.27,53.568
2025-02-27 06:30:00,11.1,55.5,3.1,0.227,3,14,0,1672.5,2,0.697,8.11,13.26,393.4,47.0,38.4,15.4,494.1,0.745,0.5106,92.03,63.074
2025-02-27 06:45:00,10.54,50.3,2.54,0.173,3,14,0,1431.0,2,0.596,8.31,13.38,332.7,35.8,29.3,11.7,409.4,0.7218,0.5202,73.87,53.237
2025-02-27 07:00:00,10.54,57.1,2.54,0.236,3,15,0,1484.8,2,0.619,8.26,13.36,346.0,38.1,31.2,12.5,427.7,0.7686,0.5152,82.19,55.087
2025-02-27 07:15:00,11.02,52.8,3.02,0.161,3,15,0,1663.8,2,0.693,8.11,13.27,391.2,46.5,38.1,15.2,491.0,0.7651,0.5179,93.91,63.569
2025-02-27 07:30:00,11.17,59.6,3.17,0.251,3,15,0,1571.1,2,0.655,8.19,13.31,367.7,42.0,34.4,13.7,457.8,0.7979,0.5131,91.33,58.734
2025-02-27 07:45:00,10.59,50.8,2.59,0.187,3,15,0,1566.0,2,0.652,8.2,13.32,366.4,41.8,34.2,13.7,456.0,0.8332,0.5055,94.99,57.626
2025-02-27 08:00:00,10.4,62.2,2.84,0.143,3,16,0,1407.2,2,0.586,8.33,13.4,326.7,34.8,28.4,11.4,401.3,0.7755,0.5142,77.8,51.592
2025-02-27 08:15:00,11.42,51.6,3.42,0.251,3,16,0,1771.7,2,0.738,8.02,13.21,418.8,52.2,42.7,17.1,530.7,0.764,0.5129,101.36,68.045
2025-02-27 08:30:00,10.57,56.7,2.57,0.195,3,16,0,1690.3,2,0.704,8.09,13.25,397.9,47.9,39.2,15.7,500.6,0.7115,0.5067,89.04,63.411
2025-02-27 08:45:00,10.26,59.6,2.26,0.189,3,16,0,1700.7,2,0.709,8.08,13.25,400.6,48.4,39.6,15.8,504.4,0.8035,0.5118,101.32,64.542
2025-02-27 09:00:00,9.99,59.0,1.99,0.204,3,17,0,1690.8,2,0.705,8.09,13.25,398.1,47.9,39.2,15.7,500.8,0.7567,0.5087,94.74,63.692
2025-02-27 09:15:00,10.46,54.9,2.46,0.229,3,17,0,1636.4,2,0.682,8.14,13.28,384.2,45.2,36.9,14.8,481.1,0.7483,0.5146,90.0,61.889
2025-02-27 09:30:00,11.33,63.5,4.02,0.188,3,17,0,1576.0,2,0.657,8.19,13.31,369.0,42.2,34.6,13.8,459.6,0.7599,0.515,87.31,59.175
2025-02-27 09:45:00,9.99,63.1,2.62,0.21,3,17,0,1438.0,2,0.599,8.3,13.38,334.4,36.1,29.5,11.8,411.7,0.7873,0.5031,81.04,51.787
2025-02-27 10:00:00,9.8,60.4,1.88,0.281,3,18,0,1635.4,2,0.681,8.14,13.28,384.0,45.1,36.9,14.8,480.7,1.1347,0.5094,136.37,61.225
2025-02-27 10:15:00,10.35,58.5,2.35,0.326,3,18,0,1647.3,2,0.686,8.13,13.28,387.0,45.7,37.4,15.0,485.0,1.2174,0.5117,147.61,62.048
2025-02-27 10:30:00,9.74,65.0,2.73,0.187,3,18,0,1424.1,2,0.593,8.31,13.39,330.9,35.5,29.0,11.6,407.0,1.1299,0.5137,114.97,52.273
2025-02-27 10:45:00,8.8,63.5,1.5,0.231,3,18,0,1352.6,2,0.564,8.37,13.42,313.2,32.5,26.6,10.7,383.0,1.0985,0.5054,105.19,48.398
2025-02-27 11:00:00,8.65,62.3,1.1,0.145,3,19,0,1416.5,2,0.59,8.32,13.39,329.1,35.1,28.8,11.5,404.5,1.1106,0.5073,112.3,51.296
2025-02-27 11:15:00,9.25,63.2,1.89,0.112,3,19,0,1398.6,2,0.583,8.33,13.4,324.6,34.4,28.1,11.3,398.4,1.0884,0.5065,108.41,50.447
2025-02-27 11:30:00,9.42,65.6,2.54,0.206,3,19,0,1651.3,2,0.688,8.12,13.27,388.0,45.9,37.5,15.0,486.5,1.0706,0.5201,130.2,63.251
2025-02-27 11:45:00,8.76,61.2,1.01,0.15,3,19,0,1349.0,2,0.562,8.38,13.43,312.3,32.4,26.5,10.6,381.9,1.1755,0.5092,112.22,48.611
2025-02-27 12:00:00,8.25,63.3,0.91,0.139,3,20,0,1324.8,2,0.552,8.4,13.44,306.4,31.5,25.7,10.3,373.9,1.141,0.5109,106.64,47.754
2025-02-27 12:15:00,9.23,64.3,2.1,0.319,3,20,0,1483.6,2,0.618,8.26,13.36,345.7,38.0,31.1,12.4,427.3,1.1031,0.5151,117.84,55.027
2025-02-27 12:30:00,7.94,75.9,3.11,0.296,3,20,0,1467.2,2,0.611,8.28,13.37,341.7,37.3,30.5,12.2,421.7,1.1687,0.509,123.21,53.665
2025-02-27 12:45:00,9.35,65.6,2.47,0.221,3,20,0,1392.0,2,0.58,8.34,13.4,323.0,34.1,27.9,11.2,396.2,1.1053,0.5073,109.48,50.242
2025-02-27 13:00:00,8.41,74.1,3.23,0.191,3,21,0,1366.9,2,0.57,8.36,13.42,316.8,33.1,27.1,10.8,387.8,1.057,0.5155,102.48,49.975
2025-02-27 13:15:00,7.82,65.9,1.0,0.161,3,21,0,1304.5,2,0.544,8.41,13.45,301.4,30.7,25.1,10.0,367.2,1.0726,0.5162,98.47,47.387
2025-02-27 13:30:00,9.23,57.3,1.23,0.157,3,21,0,1336.6,2,0.557,8.39,13.43,309.3,31.9,26.1,10.4,377.8,1.1539,0.5124,108.97,48.391
2025-02-27 13:45:00,8.92,70.2,2.95,0.238,3,21,0,1480.3,2,0.617,8.27,13.36,344.9,37.9,31.0,12.4,426.2,1.1411,0.5129,121.58,54.646
2025-02-27 14:00:00,8.1,79.1,3.92,0.226,3,22,0,1586.6,2,0.661,8.18,13.31,371.6,42.7,35.0,14.0,463.3,0.7402,0.5273,85.73,61.073
2025-02-27 14:15:00,7.4,70.8,1.57,0.277,3,22,0,1436.3,2,0.598,8.3,13.38,334.0,36.0,29.4,11.8,411.2,0.7573,0.5166,77.84,53.097
2025-02-27 14:30:00,6.84,78.7,2.58,0.246,3,22,0,1558.7,2,0.649,8.2,13.32,364.6,41.4,33.9,13.6,453.5,0.7859,0.516,89.09,58.502
2025-02-27 14:45:00,8.36,72.2,2.79,0.241,3,22,0,1407.1,2,0.586,8.33,13.4,326.7,34.8,28.4,11.4,401.3,0.795,0.511,79.75,51.257
2025-02-27 15:00:00,6.88,74.8,1.84,0.209,3,23,0,1303.0,2,0.543,8.41,13.45,301.0,30.6,25.0,10.0,366.7,0.8327,0.5194,76.34,47.614
2025-02-27 15:15:00,8.05,81.3,4.31,0.137,3,23,0,1300.1,2,0.542,8.42,13.45,300.3,30.5,25.0,10.0,365.8,0.7852,0.5191,71.8,47.47
2025-02-27 15:30:00,7.63,83.8,4.39,0.206,3,23,0,1355.8,2,0.565,8.37,13.42,314.0,32.7,26.7,10.7,384.1,0.7789,0.5163,74.8,49.576
2025-02-27 15:45:00,8.54,79.0,4.34,0.149,3,23,0,1281.0,2,0.534,8.43,13.46,295.6,29.8,24.4,9.7,359.5,0.7599,0.518,68.3,46.56
2025-02-27 16:00:00,6.76,79.7,2.7,0.196,4,0,0,1476.8,2,0.615,8.27,13.36,344.0,37.7,30.9,12.3,425.0,0.6088,0.5186,64.68,55.103
2025-02-27 16:15:00,7.26,90.8,5.43,0.2,4,0,0,1347.0,2,0.561,8.38,13.43,311.9,32.3,26.4,10.6,381.2,0.6342,0.5179,60.44,49.356
2025-02-27 16:30:00,6.92,83.1,3.54,0.181,4,0,0,1442.1,2,0.601,8.3,13.38,335.4,36.2,29.6,11.9,413.1,0.6455,0.5157,66.67,53.266
2025-02-27 16:45:00,6.43,81.4,2.72,0.088,4,0,0,1310.8,2,0.546,8.41,13.44,303.0,30.9,25.3,10.1,369.3,0.6185,0.5197,57.1,47.979
2025-02-27 17:00:00,7.37,77.4,2.85,0.199,4,1,0,1236.3,2,0.515,8.47,13.48,284.7,28.1,23.0,9.2,345.1,0.6387,0.5285,55.1,45.595
2025-02-27 17:15:00,6.71,76.4,1.98,0.2,4,1,0,1446.6,2,0.603,8.29,13.38,336.5,36.4,29.8,11.9,414.7,0.6524,0.5285,67.63,54.79
2025-02-27 17:30:00,7.12,71.6,1.43,0.246,4,1,0,1484.4,2,0.619,8.26,13.36,346.0,38.1,31.1,12.5,427.6,0.6113,0.5236,65.35,55.977
2025-02-27 17:45:00,6.74,83.9,3.52,0.269,4,1,0,1401.3,2,0.584,8.33,13.4,325.3,34.5,28.2,11.3,399.3,0.5956,0.5157,59.46,51.481
2025-02-27 18:00:00,7.15,86.8,4.51,0.1,4,2,0,1285.8,2,0.536,8.43,13.46,296.8,30.0,24.5,9.8,361.1,0.6026,0.5242,54.4,47.326
2025-02-27 18:15:00,6.87,89.6,4.78,0.23,4,2,0,1488.0,2,0.62,8.26,13.36,346.9,38.2,31.3,12.5,428.9,0.6035,0.5242,64.7,56.204
2025-02-27 18:30:00,7.84,84.2,4.68,0.295,4,2,0,1512.7,2,0.63,8.24,13.34,353.0,39.3,32.2,12.9,437.4,0.6394,0.5162,69.92,56.451
2025-02-27 18:45:00,7.51,91.4,5.79,0.153,4,2,0,1158.5,2,0.483,8.53,13.52,265.8,25.4,20.8,8.3,320.4,0.636,0.5212,50.94,41.747
2025-02-27 19:00:00,7.27,97.0,6.67,0.214,4,3,0,1445.4,2,0.602,8.3,13.38,336.2,36.4,29.8,11.9,414.2,0.6631,0.5352,68.67,55.421
2025-02-27 19:15:00,6.93,73.2,1.58,0.203,4,3,0,1362.3,2,0.568,8.36,13.42,315.6,32.9,26.9,10.8,386.3,0.5835,0.5322,56.35,51.397
2025-02-27 19:30:00,7.06,93.7,5.8,0.273,4,3,0,1296.7,2,0.54,8.42,13.45,299.5,30.4,24.9,9.9,364.6,0.6107,0.5238,55.67,47.746
2025-02-27 19:45:00,7.23,90.5,5.32,0.326,4,3,0,1559.8,2,0.65,8.2,13.32,364.9,41.5,33.9,13.6,453.9,0.6207,0.5259,70.43,59.668
2025-02-27 20:00:00,7.13,88.0,4.72,0.139,4,4,0,1220.3,2,0.508,8.48,13.49,280.8,27.6,22.6,9.0,340.0,0.6788,0.5374,57.69,45.676
2025-02-27 20:15:00,6.95,89.4,4.84,0.178,4,4,0,1321.6,2,0.551,8.4,13.44,305.6,31.3,25.6,10.3,372.8,0.6545,0.5278,61.0,49.187
2025-02-27 20:30:00,6.8,82.1,3.22,0.184,4,4,0,1360.7,2,0.567,8.37,13.42,315.2,32.9,26.9,10.8,385.7,0.6679,0.5277,64.41,50.887
2025-02-27 20:45:00,8.82,79.1,4.64,0.282,4,4,0,1516.3,2,0.632,8.24,13.34,353.9,39.5,32.3,12.9,438.6,0.6282,0.5307,68.89,58.201
2025-02-27 21:00:00,8.95,94.9,7.94,0.262,4,5,0,1583.7,2,0.66,8.18,13.31,370.9,42.6,34.9,13.9,462.3,0.624,0.5278,72.12,61.005
2025-02-27 21:15:00,7.1,82.3,3.56,0.266,4,5,0,1467.6,2,0.612,8.28,13.37,341.8,37.3,30.5,12.2,421.8,0.58,0.5339,61.17,56.3
2025-02-27 21:30:00,7.79,85.1,4.81,0.241,4,5,0,1454.3,2,0.606,8.29,13.37,338.4,36.7,30.1,12.0,417.3,0.6223,0.5279,64.92,55.072
2025-02-27 21:45:00,7.69,84.0,4.48,0.19,4,5,0,1419.7,2,0.592,8.32,13.39,329.8,35.3,28.9,11.5,405.5,0.6509,0.5347,65.99,54.207
2025-02-27 22:00:00,9.39,84.7,6.32,0.084,4,6,0,1414.7,2,0.589,8.32,13.39,328.6,35.1,28.7,11.5,403.9,0.7786,0.5273,78.61,53.24
2025-02-27 22:15:00,8.22,90.4,6.29,0.131,4,6,0,1279.9,2,0.533,8.43,13.46,295.4,29.7,24.3,9.7,359.2,0.8179,0.5341,73.44,47.957
2025-02-27 22:30:00,8.68,74.8,3.63,0.194,4,6,0,1373.2,2,0.572,8.36,13.41,318.3,33.4,27.3,10.9,389.9,0.749,0.5312,73.01,51.777
2025-02-27 22:45:00,8.76,87.2,6.2,0.191,4,6,0,1374.8,2,0.573,8.35,13.41,318.7,33.4,27.4,10.9,390.4,0.7986,0.5341,77.95,52.136
2025-02-27 23:00:00,9.17,70.6,3.29,0.209,4,7,0,1504.5,2,0.627,8.25,13.35,351.0,38.9,31.9,12.7,434.5,0.7391,0.5382,80.29,58.466
2025-02-27 23:15:00,9.43,78.7,5.18,0.23,4,7,0,1633.3,2,0.681,8.14,13.28,383.4,45.0,36.8,14.7,480.0,0.7688,0.5321,92.25,63.851
2025-02-27 23:30:00,9.1,73.1,3.71,0.253,4,7,0,1421.9,2,0.592,8.32,13.39,330.4,35.4,28.9,11.6,406.3,0.7956,0.5293,80.81,53.76
2025-02-27 23:45:00,9.29,78.5,4.99,0.295,4,7,0,1480.1,2,0.617,8.27,13.36,344.9,37.9,31.0,12.4,426.1,0.751,0.5317,80.01,56.643
2025-02-28 00:00:00,9.1,73.7,3.85,0.46,4,8,0,1743.2,2,0.726,8.05,13.23,411.5,50.6,41.4,16.6,520.1,0.7764,0.5272,100.95,68.551
2025-02-28 00:15:00,10.0,77.9,5.58,0.452,4,8,0,1686.7,2,0.703,8.09,13.26,397.0,47.7,39.0,15.6,499.3,0.8371,0.5264,104.5,65.705
2025-02-28 00:30:00,9.33,71.7,3.67,0.376,4,8,0,1642.5,2,0.684,8.13,13.28,385.8,45.5,37.2,14.9,483.3,0.752,0.5292,90.86,63.939
2025-02-28 00:45:00,8.35,66.9,1.72,0.457,4,8,0,1830.5,2,0.763,7.97,13.18,433.9,55.4,45.4,18.1,552.8,0.8155,0.535,112.71,73.936
2025-02-28 01:00:00,10.7,81.2,6.95,0.792,4,9,0,2017.4,2,0.841,7.82,13.09,482.7,66.7,54.6,21.8,625.8,1.0929,0.5284,170.97,82.665
2025-02-28 01:15:00,9.96,74.6,4.89,0.877,4,9,0,2095.8,3,0.582,8.34,13.4,486.4,34.3,28.1,16.9,565.7,1.1416,0.5281,161.45,74.687
2025-02-28 01:30:00,10.23,78.2,5.87,0.768,4,9,0,2086.6,3,0.58,8.34,13.4,484.1,34.1,27.9,16.7,562.8,1.1149,0.5236,156.88,73.668
2025-02-28 01:45:00,10.06,67.7,3.6,0.775,4,9,0,2005.1,2,0.835,7.83,13.1,479.4,65.9,53.9,21.6,620.8,1.1279,0.5232,175.06,81.211
2025-02-28 02:00:00,11.46,51.5,3.46,1.0,4,10,0,2199.7,3,0.611,8.28,13.37,512.2,37.3,30.5,18.3,598.3,1.0812,0.5272,161.72,78.856
2025-02-28 02:15:00,10.28,73.7,5.03,1.0,4,10,0,2118.1,3,0.588,8.32,13.39,491.9,35.0,28.6,17.2,572.6,1.1224,0.5211,160.68,74.6
2025-02-28 02:30:00,10.69,65.3,3.76,0.99,4,10,0,2397.7,3,0.666,8.17,13.3,561.9,43.3,35.4,21.3,661.9,1.1342,0.5218,187.69,86.347
2025-02-28 02:45:00,12.03,68.7,5.78,1.0,4,10,0,2439.6,3,0.678,8.14,13.29,572.5,44.7,36.5,21.9,675.7,1.132,0.5274,191.21,89.09
2025-02-28 03:00:00,11.51,54.1,3.51,0.764,4,11,0,2189.2,3,0.608,8.28,13.37,509.6,37.0,30.2,18.1,595.0,1.1429,0.5202,170.0,77.372
2025-02-28 03:15:00,10.3,55.6,2.3,0.778,4,11,0,2054.2,3,0.571,8.36,13.42,476.1,33.2,27.2,16.3,552.8,1.146,0.52,158.38,71.862
2025-02-28 03:30:00,11.48,56.4,3.48,0.792,4,11,0,2206.9,3,0.613,8.27,13.36,514.0,37.5,30.7,18.4,600.6,1.0983,0.5246,164.9,78.768
2025-02-28 03:45:00,11.34,59.1,3.34,0.796,4,11,0,1964.0,2,0.818,7.86,13.12,468.6,63.3,51.8,20.7,604.5,1.139,0.529,172.14,79.949
2025-02-28 04:00:00,10.58,60.6,2.69,0.282,4,12,0,1628.4,2,0.679,8.14,13.29,382.2,44.8,36.6,14.6,478.2,0.7724,0.5264,92.34,62.938
2025-02-28 04:15:00,10.53,51.8,2.53,0.385,4,12,0,1622.8,2,0.676,8.15,13.29,380.8,44.5,36.4,14.6,476.2,0.8098,0.5189,96.41,61.771
2025-02-28 04:30:00,10.61,59.3,2.61,0.494,4,12,0,1708.8,2,0.712,8.08,13.25,402.6,48.8,39.9,16.0,507.4,0.7619,0.515,96.64,65.321
2025-02-28 04:45:00,12.57,70.1,6.58,0.322,4,12,0,1780.7,2,0.742,8.02,13.21,421.1,52.7,43.1,17.2,534.1,0.7767,0.517,103.7,69.028
2025-02-28 05:00:00,11.27,53.0,3.27,0.176,4,13,0,1650.1,2,0.688,8.12,13.27,387.7,45.8,37.5,15.0,486.0,0.7803,0.5166,94.81,62.766
2025-02-28 05:15:00,10.66,56.5,2.66,0.107,4,13,0,1337.4,2,0.557,8.39,13.43,309.5,31.9,26.1,10.5,378.0,0.7184,0.5203,67.89,49.171
2025-02-28 05:30:00,11.82,61.0,4.02,0.191,4,13,0,1799.8,2,0.75,8.0,13.2,426.0,53.7,43.9,17.6,541.2,0.7704,0.518,104.24,70.081
2025-02-28 05:45:00,10.18,56.8,2.18,0.257,4,13,0,1701.3,2,0.709,8.08,13.25,400.7,48.4,39.6,15.9,504.6,0.8041,0.5142,101.44,64.872
2025-02-28 06:00:00,10.56,45.4,2.56,0.175,4,14,0,1558.2,2,0.649,8.2,13.32,364.5,41.4,33.9,13.6,453.3,0.7801,0.5205,88.4,58.982
2025-02-28 06:15:00,12.38,57.5,4.38,0.181,4,14,0,1560.7,2,0.65,8.2,13.32,365.1,41.5,34.0,13.6,454.2,0.7741,0.5118,87.9,58.117
2025-02-28 06:30:00,11.04,58.3,3.04,0.183,4,14,0,1739.7,2,0.725,8.05,13.23,410.5,50.4,41.3,16.5,518.8,0.7471,0.5123,96.89,66.439
2025-02-28 06:45:00,10.58,56.8,2.58,0.104,4,14,0,1316.2,2,0.548,8.4,13.44,304.3,31.1,25.5,10.2,371.0,0.8268,0.5099,76.69,47.297
2025-02-28 07:00:00,9.07,63.8,1.84,0.18,4,15,0,1392.8,2,0.58,8.34,13.4,323.2,34.2,28.0,11.2,396.5,0.7898,0.5148,78.29,51.029
2025-02-28 07:15:00,11.35,45.4,3.35,0.154,4,15,0,1582.8,2,0.66,8.18,13.31,370.7,42.6,34.8,13.9,462.0,0.7537,0.5117,87.05,59.097
2025-02-28 07:30:00,12.04,51.8,4.04,0.203,4,15,0,1654.9,2,0.69,8.12,13.27,388.9,46.1,37.7,15.1,487.8,0.8111,0.5183,98.91,63.207
2025-02-28 07:45:00,10.96,56.6,2.96,0.273,4,15,0,1673.8,2,0.697,8.11,13.26,393.7,47.0,38.5,15.4,494.6,0.8306,0.5156,102.7,63.75
2025-02-28 08:00:00,11.47,53.8,3.47,0.247,4,16,0,1766.2,2,0.736,8.03,13.22,417.3,51.9,42.4,17.0,528.6,0.7807,0.5074,103.17,67.06
2025-02-28 08:15:00,10.42,45.1,2.42,0.256,4,16,0,1568.1,2,0.653,8.19,13.32,367.0,41.9,34.3,13.7,456.8,0.7759,0.5145,88.6,58.759
2025-02-28 08:30:00,10.35,49.3,2.35,0.102,4,16,0,1560.6,2,0.65,8.2,13.32,365.1,41.5,34.0,13.6,454.1,0.7716,0.5087,87.6,57.76
2025-02-28 08:45:00,11.41,49.8,3.41,0.164,4,16,0,1512.3,2,0.63,8.24,13.34,352.9,39.3,32.2,12.9,437.2,0.7729,0.5159,84.49,56.389
2025-02-28 09:00:00,10.42,46.4,2.42,0.2,4,17,0,1633.3,2,0.681,8.14,13.28,383.4,45.0,36.8,14.7,480.0,0.7515,0.5078,90.18,60.927
2025-02-28 09:15:00,10.44,57.0,2.44,0.015,4,17,0,1323.2,2,0.551,8.4,13.44,306.0,31.4,25.7,10.3,373.3,0.7983,0.5056,74.51,47.19
2025-02-28 09:30:00,10.76,56.1,2.76,0.204,4,17,0,1553.1,2,0.647,8.21,13.32,363.2,41.2,33.7,13.5,451.5,0.7604,0.5099,85.83,57.551
2025-02-28 09:45:00,9.58,54.9,1.58,0.189,4,17,0,1473.5,2,0.614,8.27,13.36,343.2,37.6,30.7,12.3,423.8,0.7917,0.5093,83.89,53.965
2025-02-28 10:00:00,9.21,55.7,1.21,0.229,4,18,0,1590.6,2,0.663,8.17,13.3,372.6,42.9,35.1,14.0,464.7,1.1154,0.5126,129.59,59.552
2025-02-28 10:15:00,10.04,60.2,2.08,0.164,4,18,0,1449.4,2,0.604,8.29,13.38,337.2,36.5,29.9,12.0,415.6,1.1284,0.5174,117.25,53.757
2025-02-28 10:30:00,8.26,56.9,0.26,0.128,4,18,0,1307.9,2,0.545,8.41,13.45,302.2,30.8,25.2,10.1,368.3,1.1152,0.5035,102.69,46.363
2025-02-28 10:45:00,8.76,52.2,0.76,0.229,4,18,0,1404.5,2,0.585,8.33,13.4,326.1,34.6,28.3,11.3,400.4,1.1111,0.5095,111.22,51.0
2025-02-28 11:00:00,9.92,64.9,2.9,0.21,4,19,0,1448.8,2,0.604,8.29,13.38,337.1,36.5,29.9,11.9,415.4,1.0661,0.5088,110.71,52.834
2025-02-28 11:15:00,8.41,62.6,0.94,0.23,4,19,0,1440.2,2,0.6,8.3,13.38,334.9,36.1,29.6,11.8,412.5,1.1232,0.5149,115.83,53.093
2025-02-28 11:30:00,9.24,55.7,1.24,0.166,4,19,0,1510.8,2,0.629,8.24,13.34,352.6,39.2,32.1,12.8,436.7,1.1101,0.5091,121.2,55.589
2025-02-28 11:45:00,8.29,59.1,0.29,0.184,4,19,0,1430.4,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.1,1.0424,0.5105,106.62,52.216
2025-02-28 12:00:00,10.01,55.5,2.01,0.139,4,20,0,1317.9,2,0.549,8.4,13.44,304.7,31.2,25.5,10.2,371.6,1.1465,0.5087,106.51,47.258
2025-02-28 12:15:00,8.58,61.5,0.89,0.249,4,20,0,1463.8,2,0.61,8.28,13.37,340.8,37.2,30.4,12.2,420.5,1.1272,0.5143,118.51,54.072
2025-02-28 12:30:00,8.73,63.2,1.36,0.264,4,20,0,1327.5,2,0.553,8.39,13.44,307.1,31.6,25.8,10.3,374.8,1.0987,0.5083,102.94,47.619
2025-02-28 12:45:00,9.02,60.4,1.11,0.311,4,20,0,1544.3,2,0.643,8.21,13.33,361.0,40.8,33.3,13.3,448.4,1.0881,0.517,121.98,57.963
2025-02-28 13:00:00,8.69,68.0,2.3,0.16,4,21,0,1403.5,2,0.585,8.33,13.4,325.8,34.6,28.3,11.3,400.1,1.1052,0.5141,110.54,51.416
2025-02-28 13:15:00,8.73,62.4,1.22,0.243,4,21,0,1524.0,2,0.635,8.23,13.34,355.9,39.8,32.6,13.0,441.3,1.1072,0.513,122.16,56.598
2025-02-28 13:30:00,8.55,64.8,1.51,0.182,4,21,0,1513.1,2,0.63,8.24,13.34,353.1,39.3,32.2,12.9,437.5,1.1387,0.5173,124.56,56.584
2025-02-28 13:45:00,8.29,70.4,2.37,0.186,4,21,0,1427.9,2,0.595,8.31,13.39,331.9,35.6,29.1,11.7,408.3,1.1185,0.5141,114.17,52.478
2025-02-28 14:00:00,7.59,64.7,0.53,0.15,4,22,0,1441.8,2,0.601,8.3,13.38,335.3,36.2,29.6,11.9,413.0,0.7487,0.5127,77.31,52.943
2025-02-28 14:15:00,8.69,74.1,3.51,0.177,4,22,0,1414.4,2,0.589,8.32,13.39,328.5,35.1,28.7,11.5,403.7,0.7792,0.5182,78.65,52.309
2025-02-28 14:30:00,7.93,62.4,0.41,0.182,4,22,0,1227.9,2,0.512,8.48,13.49,282.7,27.8,22.8,9.1,342.4,0.7897,0.5172,67.6,44.272
2025-02-28 14:45:00,7.46,70.7,1.6,0.2,4,22,0,1334.9,2,0.556,8.39,13.43,308.9,31.8,26.1,10.4,377.2,0.7859,0.5124,74.11,48.316
2025-02-28 15:00:00,7.55,78.7,3.29,0.291,4,23,0,1393.0,2,0.58,8.34,13.4,323.2,34.2,28.0,11.2,396.5,0.7961,0.5202,78.92,51.569
