timestamp,ambient_temp_C,ambient_rh_pct,wetbulb_C,occ_index,dayofweek,hourofday,is_weekend,cooling_load_kw,n_chillers_on,plr,chws_sp_C,avg_sat_C,chiller_power_kw,chw_pumps_kw,cw_pumps_kw,tower_fans_kw,plant_power_kw,price_yuan_per_kwh,ef_kg_per_kwh,cost_yuan_per_step,carbon_kg_per_step
2025-02-28 15:15:00,7.91,69.6,1.82,0.275,4,23,0,1571.0,2,0.655,8.19,13.31,367.7,42.0,34.4,13.7,457.8,0.833,0.5197,95.34,59.48
2025-02-28 15:30:00,7.32,78.8,3.08,0.156,4,23,0,1224.7,2,0.51,8.48,13.49,281.9,27.7,22.7,9.1,341.4,0.8075,0.5194,68.91,44.325
2025-02-28 15:45:00,7.12,74.6,2.04,0.123,4,23,0,1293.9,2,0.539,8.42,13.45,298.8,30.3,24.8,9.9,363.7,0.8349,0.5265,75.92,47.88
2025-02-28 16:00:00,7.14,66.2,0.38,0.157,5,0,1,1460.6,2,0.609,8.28,13.37,340.0,37.0,30.3,12.1,419.4,0.58,0.5246,60.82,55.007
2025-02-28 16:15:00,7.24,73.3,1.9,0.1,5,0,1,1329.3,2,0.554,8.39,13.44,307.5,31.6,25.9,10.4,375.4,0.6535,0.5198,61.32,48.774
2025-02-28 16:30:00,7.11,77.5,2.61,0.098,5,0,1,1231.3,2,0.513,8.47,13.48,283.5,28.0,22.9,9.2,343.5,0.58,0.5166,49.81,44.362
2025-02-28 16:45:00,7.05,80.5,3.14,0.201,5,0,1,1399.9,2,0.583,8.33,13.4,324.9,34.5,28.2,11.3,398.9,0.58,0.5131,57.83,51.167
2025-02-28 17:00:00,7.33,90.2,5.36,0.119,5,1,1,1248.5,2,0.52,8.46,13.48,287.7,28.6,23.4,9.4,349.0,0.58,0.5237,50.61,45.69
2025-02-28 17:15:00,6.88,97.3,6.35,0.143,5,1,1,1296.0,2,0.54,8.42,13.45,299.3,30.3,24.8,9.9,364.4,0.58,0.5229,52.84,47.639
2025-02-28 17:30:00,7.32,74.7,2.26,0.091,5,1,1,1422.3,2,0.593,8.31,13.39,330.5,35.4,29.0,11.6,406.4,0.58,0.5246,58.93,53.304
2025-02-28 17:45:00,7.62,76.8,2.98,0.091,5,1,1,1152.4,2,0.48,8.54,13.52,264.3,25.2,20.6,8.3,318.4,0.58,0.5213,46.17,41.503
2025-02-28 18:00:00,7.81,80.1,3.82,0.103,5,2,1,1236.1,2,0.515,8.47,13.48,284.6,28.1,23.0,9.2,345.0,0.58,0.5258,50.03,45.346
2025-02-28 18:15:00,7.62,79.8,3.57,0.165,5,2,1,1443.1,2,0.601,8.3,13.38,335.7,36.3,29.7,11.9,413.5,0.5842,0.5198,60.39,53.736
2025-02-28 18:30:00,7.19,89.1,5.01,0.124,5,2,1,1155.5,2,0.481,8.54,13.52,265.1,25.3,20.7,8.3,319.4,0.58,0.5249,46.32,41.918
2025-02-28 18:45:00,8.2,76.8,3.57,0.057,5,2,1,1247.2,2,0.52,8.46,13.48,287.4,28.5,23.3,9.3,348.6,0.58,0.5216,50.54,45.457
2025-02-28 19:00:00,7.84,74.3,2.69,0.158,5,3,1,1430.5,2,0.596,8.31,13.38,332.5,35.7,29.2,11.7,409.2,0.6002,0.5225,61.4,53.454
2025-02-28 19:15:00,8.26,85.5,5.35,0.184,5,3,1,1467.3,2,0.611,8.28,13.37,341.7,37.3,30.5,12.2,421.7,0.58,0.5232,61.15,55.167
2025-02-28 19:30:00,7.6,86.9,4.98,0.111,5,3,1,1361.9,2,0.567,8.37,13.42,315.5,32.9,26.9,10.8,386.1,0.6156,0.5293,59.42,51.091
2025-02-28 19:45:00,6.86,89.0,4.65,0.242,5,3,1,1502.5,2,0.626,8.25,13.35,350.5,38.9,31.8,12.7,433.9,0.585,0.5254,63.45,56.989
2025-02-28 20:00:00,7.38,77.8,2.93,0.12,5,4,1,1303.6,2,0.543,8.41,13.45,301.2,30.6,25.1,10.0,366.9,0.58,0.5264,53.2,48.278
2025-02-28 20:15:00,7.57,96.8,6.93,0.151,5,4,1,1239.3,2,0.516,8.47,13.48,285.4,28.2,23.1,9.2,346.0,0.5827,0.5313,50.41,45.963
2025-02-28 20:30:00,7.56,76.5,2.85,0.152,5,4,1,1585.9,2,0.661,8.18,13.31,371.4,42.7,34.9,14.0,463.1,0.593,0.5336,68.65,61.778
2025-02-28 20:45:00,7.97,90.9,6.16,0.084,5,4,1,1364.2,2,0.568,8.36,13.42,316.1,33.0,27.0,10.8,386.9,0.5852,0.5225,56.6,50.539
2025-02-28 21:00:00,8.15,92.3,6.6,0.129,5,5,1,1216.9,2,0.507,8.49,13.49,280.0,27.5,22.5,9.0,338.9,0.5839,0.5274,49.47,44.679
2025-02-28 21:15:00,8.97,89.5,6.86,0.246,5,5,1,1489.1,2,0.62,8.26,13.36,347.1,38.3,31.3,12.5,429.2,0.6127,0.5289,65.75,56.761
2025-02-28 21:30:00,8.29,80.1,4.31,0.118,5,5,1,1379.8,2,0.575,8.35,13.41,319.9,33.6,27.5,11.0,392.1,0.58,0.5301,56.85,51.959
2025-02-28 21:45:00,9.23,86.1,6.46,0.087,5,5,1,1285.1,2,0.535,8.43,13.46,296.6,29.9,24.5,9.8,360.9,0.58,0.5333,52.33,48.114
2025-02-28 22:00:00,8.78,86.1,6.0,0.095,5,6,1,1353.1,2,0.564,8.37,13.42,313.3,32.6,26.6,10.7,383.2,0.7294,0.5277,69.88,50.559
2025-02-28 22:15:00,6.57,73.3,1.24,0.179,5,6,1,1313.7,2,0.547,8.41,13.44,303.7,31.0,25.4,10.2,370.2,0.724,0.5346,67.01,49.485
2025-02-28 22:30:00,9.22,92.5,7.72,0.097,5,6,1,1231.7,2,0.513,8.47,13.48,283.6,28.0,22.9,9.2,343.6,0.6427,0.5309,55.21,45.601
2025-02-28 22:45:00,8.51,73.0,3.12,0.048,5,6,1,1376.0,2,0.573,8.35,13.41,319.0,33.5,27.4,11.0,390.8,0.7172,0.5259,70.08,51.387
2025-02-28 23:00:00,9.38,75.2,4.41,0.144,5,7,1,1365.7,2,0.569,8.36,13.42,316.5,33.1,27.1,10.8,387.4,0.6959,0.5339,67.4,51.711
2025-02-28 23:15:00,9.18,77.3,4.64,0.164,5,7,1,1171.1,2,0.488,8.52,13.51,268.8,25.9,21.2,8.5,324.3,0.7111,0.5392,57.66,43.722
2025-02-28 23:30:00,9.01,79.0,4.8,0.029,5,7,1,1318.4,2,0.549,8.4,13.44,304.8,31.2,25.5,10.2,371.8,0.7201,0.5282,66.92,49.091
2025-02-28 23:45:00,8.83,66.6,2.15,0.162,5,7,1,1444.4,2,0.602,8.3,13.38,336.0,36.3,29.7,11.9,413.9,0.7946,0.5293,82.22,54.771
2025-03-01 00:00:00,9.36,80.2,5.4,0.219,5,8,1,1456.0,2,0.607,8.29,13.37,338.9,36.8,30.1,12.1,417.9,0.7247,0.5294,75.71,55.309
2025-03-01 00:15:00,10.23,65.0,3.23,0.223,5,8,1,1477.0,2,0.615,8.27,13.36,344.1,37.7,30.9,12.3,425.1,0.7408,0.5317,78.72,56.507
2025-03-01 00:30:00,9.88,78.2,5.51,0.331,5,8,1,1613.2,2,0.672,8.16,13.29,378.3,44.0,36.0,14.4,472.8,0.743,0.5252,87.82,62.069
2025-03-01 00:45:00,8.63,85.0,5.62,0.293,5,8,1,1571.2,2,0.655,8.19,13.31,367.7,42.0,34.4,13.7,457.9,0.7138,0.5357,81.71,61.318
2025-03-01 01:00:00,10.76,65.4,3.84,0.442,5,9,1,1833.4,2,0.764,7.97,13.18,434.6,55.6,45.5,18.2,553.9,1.0531,0.5306,145.83,73.471
2025-03-01 01:15:00,10.42,79.6,6.35,0.536,5,9,1,1836.6,2,0.765,7.97,13.18,435.5,55.8,45.6,18.3,555.1,1.0379,0.5336,144.04,74.047
2025-03-01 01:30:00,10.31,75.7,5.45,0.497,5,9,1,1821.8,2,0.759,7.98,13.19,431.7,54.9,45.0,18.0,549.5,1.0144,0.5296,139.36,72.753
2025-03-01 01:45:00,11.07,83.1,7.69,0.572,5,9,1,1890.4,2,0.788,7.92,13.15,449.4,58.9,48.2,19.3,575.8,1.0589,0.5255,152.42,75.638
2025-03-01 02:00:00,11.06,78.4,6.75,0.625,5,10,1,1978.9,2,0.825,7.85,13.11,472.5,64.3,52.6,21.0,610.4,1.0132,0.5276,154.61,80.516
2025-03-01 02:15:00,10.56,77.2,6.0,0.632,5,10,1,2053.9,3,0.571,8.36,13.42,476.0,33.2,27.2,16.3,552.7,0.9969,0.5247,137.75,72.503
2025-03-01 02:30:00,10.15,78.0,5.75,0.655,5,10,1,1768.1,2,0.737,8.03,13.22,417.8,52.0,42.5,17.0,529.3,1.0656,0.5279,141.01,69.863
2025-03-01 02:45:00,9.86,72.2,4.29,0.597,5,10,1,1925.2,2,0.802,7.9,13.14,458.5,61.0,49.9,20.0,589.3,1.0463,0.5261,154.14,77.508
2025-03-01 03:00:00,11.18,62.4,3.66,0.509,5,11,1,1940.6,2,0.809,7.88,13.13,462.5,61.9,50.6,20.3,595.3,1.0582,0.5224,157.5,77.746
2025-03-01 03:15:00,12.27,64.6,5.19,0.57,5,11,1,2098.5,3,0.583,8.33,13.4,487.1,34.4,28.2,16.9,566.5,1.0508,0.526,148.83,74.498
2025-03-01 03:30:00,10.73,65.8,3.88,0.525,5,11,1,1817.5,2,0.757,7.99,13.19,430.5,54.7,44.8,17.9,547.9,1.0272,0.5292,140.7,72.491
2025-03-01 03:45:00,10.96,69.8,4.92,0.574,5,11,1,1904.2,2,0.793,7.91,13.15,453.0,59.7,48.9,19.5,581.1,1.0279,0.5144,149.34,74.734
2025-03-01 04:00:00,9.98,53.6,1.98,0.347,5,12,1,1709.7,2,0.712,8.08,13.25,402.9,48.9,40.0,16.0,507.7,0.7023,0.5266,89.14,66.84
2025-03-01 04:15:00,10.53,54.6,2.53,0.309,5,12,1,1622.1,2,0.676,8.15,13.29,380.6,44.4,36.4,14.5,475.9,0.7377,0.5198,87.78,61.843
2025-03-01 04:30:00,10.37,51.9,2.37,0.234,5,12,1,1568.4,2,0.653,8.19,13.32,367.0,41.9,34.3,13.7,456.9,0.6913,0.5215,78.96,59.564
2025-03-01 04:45:00,10.88,47.7,2.88,0.262,5,12,1,1658.0,2,0.691,8.12,13.27,389.7,46.2,37.8,15.1,488.9,0.7505,0.5108,91.73,62.43
2025-03-01 05:00:00,10.54,69.9,4.53,0.061,5,13,1,1510.9,2,0.63,8.24,13.34,352.6,39.2,32.1,12.8,436.8,0.7227,0.5202,78.91,56.804
2025-03-01 05:15:00,10.98,56.4,2.98,0.118,5,13,1,1590.6,2,0.663,8.17,13.3,372.6,42.9,35.1,14.0,464.7,0.6676,0.5064,77.56,58.84
2025-03-01 05:30:00,11.07,54.4,3.07,0.126,5,13,1,1532.3,2,0.638,8.22,13.33,358.0,40.2,32.9,13.2,444.2,0.7146,0.5119,79.36,56.846
2025-03-01 05:45:00,10.35,64.2,3.2,0.131,5,13,1,1631.4,2,0.68,8.14,13.28,382.9,44.9,36.7,14.7,479.3,0.7317,0.5174,87.67,61.989
2025-03-01 06:00:00,12.16,47.4,4.16,0.139,5,14,1,1646.6,2,0.686,8.13,13.28,386.8,45.7,37.4,14.9,484.8,0.7582,0.5119,91.88,62.041
2025-03-01 06:15:00,11.05,58.7,3.05,0.157,5,14,1,1476.1,2,0.615,8.27,13.36,343.9,37.7,30.8,12.3,424.8,0.705,0.5122,74.86,54.386
2025-03-01 06:30:00,10.58,52.2,2.58,0.053,5,14,1,1595.6,2,0.665,8.17,13.3,373.9,43.2,35.3,14.1,466.5,0.6839,0.517,79.76,60.301
2025-03-01 06:45:00,11.33,48.0,3.33,0.195,5,14,1,1467.2,2,0.611,8.28,13.37,341.7,37.3,30.5,12.2,421.7,0.7456,0.5204,78.61,54.863
2025-03-01 07:00:00,12.16,57.2,4.16,0.064,5,15,1,1490.4,2,0.621,8.26,13.35,347.5,38.3,31.4,12.5,429.7,0.7252,0.5104,77.9,54.829
2025-03-01 07:15:00,11.41,59.7,3.41,0.105,5,15,1,1505.0,2,0.627,8.25,13.35,351.1,39.0,31.9,12.8,434.7,0.6668,0.5113,72.47,55.568
2025-03-01 07:30:00,11.84,65.0,4.83,0.158,5,15,1,1522.7,2,0.634,8.23,13.34,355.5,39.8,32.5,13.0,440.9,0.7177,0.5115,79.1,56.373
2025-03-01 07:45:00,10.24,62.1,2.65,0.033,5,15,1,1505.3,2,0.627,8.25,13.35,351.2,39.0,31.9,12.8,434.8,0.7646,0.5118,83.12,55.634
2025-03-01 08:00:00,11.61,53.2,3.61,0.066,5,16,1,1504.1,2,0.627,8.25,13.35,350.9,38.9,31.9,12.7,434.4,0.743,0.5085,80.69,55.227
2025-03-01 08:15:00,10.36,63.4,3.04,0.094,5,16,1,1468.3,2,0.612,8.28,13.37,341.9,37.4,30.6,12.2,422.1,0.75,0.5142,79.14,54.26
2025-03-01 08:30:00,10.41,54.9,2.41,0.139,5,16,1,1618.5,2,0.674,8.15,13.29,379.7,44.3,36.2,14.5,474.7,0.6821,0.5063,80.94,60.078
2025-03-01 08:45:00,10.43,64.3,3.29,0.128,5,16,1,1495.3,2,0.623,8.25,13.35,348.7,38.5,31.5,12.6,431.4,0.7251,0.5117,78.19,55.184
2025-03-01 09:00:00,9.87,60.9,2.04,0.027,5,17,1,1270.6,2,0.529,8.44,13.46,293.1,29.4,24.1,9.6,356.1,0.6682,0.5072,59.49,45.156
2025-03-01 09:15:00,10.17,55.5,2.17,0.085,5,17,1,1368.3,2,0.57,8.36,13.42,317.1,33.2,27.1,10.9,388.3,0.7006,0.5124,68.01,49.735
2025-03-01 09:30:00,9.54,53.2,1.54,0.154,5,17,1,1283.3,2,0.535,8.43,13.46,296.2,29.9,24.4,9.8,360.3,0.776,0.5162,69.9,46.495
2025-03-01 09:45:00,9.98,55.2,1.98,0.131,5,17,1,1561.3,2,0.651,8.2,13.32,365.2,41.5,34.0,13.6,454.4,0.6873,0.5072,78.07,57.61
2025-03-01 10:00:00,8.52,66.1,1.73,0.243,5,18,1,1387.5,2,0.578,8.34,13.41,321.9,33.9,27.8,11.1,394.7,1.0777,0.5125,106.34,50.574
2025-03-01 10:15:00,7.91,57.2,-0.09,0.197,5,18,1,1143.5,2,0.476,8.55,13.53,262.2,24.9,20.4,8.2,315.6,1.0875,0.5142,85.81,40.576
2025-03-01 10:30:00,9.54,59.0,1.54,0.123,5,18,1,1457.3,2,0.607,8.29,13.37,339.2,36.9,30.2,12.1,418.3,1.0161,0.5178,106.26,54.155
2025-03-01 10:45:00,11.23,48.4,3.23,0.134,5,18,1,1537.8,2,0.641,8.22,13.33,359.3,40.5,33.1,13.2,446.1,1.0393,0.5091,115.91,56.775
2025-03-01 11:00:00,7.84,53.7,-0.16,0.139,5,19,1,1308.8,2,0.545,8.41,13.45,302.5,30.8,25.2,10.1,368.6,1.0757,0.51,99.13,47.0
2025-03-01 11:15:00,9.07,58.1,1.07,0.079,5,19,1,1364.9,2,0.569,8.36,13.42,316.3,33.0,27.0,10.8,387.2,1.0422,0.5082,100.87,49.192
2025-03-01 11:30:00,9.31,60.7,1.45,0.097,5,19,1,1264.4,2,0.527,8.45,13.47,291.6,29.2,23.9,9.5,354.2,1.0426,0.5061,92.31,44.813
2025-03-01 11:45:00,9.62,64.3,2.48,0.137,5,19,1,1418.2,2,0.591,8.32,13.39,329.5,35.2,28.8,11.5,405.0,1.061,0.5093,107.43,51.573
2025-03-01 12:00:00,8.5,58.2,0.5,0.111,5,20,1,1255.1,2,0.523,8.45,13.47,289.3,28.8,23.6,9.4,351.1,1.0557,0.51,92.67,44.77
2025-03-01 12:15:00,9.34,56.0,1.34,0.223,5,20,1,1428.3,2,0.595,8.31,13.39,332.0,35.6,29.2,11.7,408.4,1.0212,0.5187,104.28,52.968
2025-03-01 12:30:00,8.04,58.0,0.04,0.177,5,20,1,1308.2,2,0.545,8.41,13.45,302.3,30.8,25.2,10.1,368.4,0.9806,0.5102,90.32,46.997
2025-03-01 12:45:00,8.03,61.0,0.24,0.182,5,20,1,1435.2,2,0.598,8.3,13.38,333.7,35.9,29.4,11.8,410.8,1.0311,0.509,105.89,52.276
2025-03-01 13:00:00,9.03,66.8,2.39,0.186,5,21,1,1325.4,2,0.552,8.4,13.44,306.5,31.5,25.8,10.3,374.0,1.0195,0.507,95.33,47.414
2025-03-01 13:15:00,6.78,58.9,-1.22,0.233,5,21,1,1371.3,2,0.571,8.36,13.41,317.8,33.3,27.2,10.9,389.3,1.0127,0.5154,98.55,50.157
2025-03-01 13:30:00,8.12,61.1,0.33,0.142,5,21,1,1355.8,2,0.565,8.37,13.42,314.0,32.7,26.7,10.7,384.1,1.0342,0.5129,99.31,49.256
2025-03-01 13:45:00,7.87,61.7,0.22,0.251,5,21,1,1381.2,2,0.575,8.35,13.41,320.3,33.7,27.6,11.0,392.6,0.9937,0.5186,97.52,50.893
2025-03-01 14:00:00,6.95,71.1,1.17,0.17,5,22,1,1520.8,2,0.634,8.23,13.34,355.1,39.7,32.5,13.0,440.2,0.6996,0.506,76.99,55.689
2025-03-01 14:15:00,8.69,73.3,3.34,0.104,5,22,1,1320.9,2,0.55,8.4,13.44,305.4,31.3,25.6,10.2,372.6,0.7753,0.5163,72.21,48.086
2025-03-01 14:30:00,8.57,70.9,2.75,0.109,5,22,1,1310.1,2,0.546,8.41,13.44,302.8,30.9,25.3,10.1,369.0,0.7572,0.5156,69.86,47.567
2025-03-01 14:45:00,7.91,72.1,2.32,0.045,5,22,1,1219.9,2,0.508,8.48,13.49,280.7,27.6,22.5,9.0,339.8,0.7164,0.5187,60.86,44.066
2025-03-01 15:00:00,7.18,77.4,2.67,0.017,5,23,1,1337.1,2,0.557,8.39,13.43,309.4,31.9,26.1,10.4,377.9,0.7228,0.5122,68.29,48.392
2025-03-01 15:15:00,6.95,77.3,2.42,0.12,5,23,1,1353.6,2,0.564,8.37,13.42,313.5,32.6,26.7,10.7,383.4,0.7304,0.5096,70.0,48.843
2025-03-01 15:30:00,6.9,65.3,-0.04,0.155,5,23,1,1488.3,2,0.62,8.26,13.36,346.9,38.2,31.3,12.5,428.9,0.7225,0.5147,77.48,55.198
2025-03-01 15:45:00,7.05,77.5,2.55,0.084,5,23,1,1300.4,2,0.542,8.42,13.45,300.4,30.5,25.0,10.0,365.9,0.7287,0.518,66.65,47.374
2025-03-01 16:00:00,8.01,80.6,4.13,0.131,6,0,1,1314.7,2,0.548,8.4,13.44,303.9,31.1,25.4,10.2,370.5,0.5946,0.5204,55.08,48.208
2025-03-01 16:15:00,7.28,89.7,5.22,0.173,6,0,1,1293.6,2,0.539,8.42,13.45,298.7,30.3,24.8,9.9,363.6,0.58,0.5154,52.73,46.856
2025-03-01 16:30:00,8.14,87.1,5.57,0.139,6,0,1,1433.1,2,0.597,8.31,13.38,333.2,35.8,29.3,11.7,410.1,0.58,0.5164,59.46,52.945
2025-03-01 16:45:00,8.36,80.0,4.36,0.212,6,0,1,1446.9,2,0.603,8.29,13.38,336.6,36.4,29.8,11.9,414.8,0.58,0.5189,60.14,53.804
2025-03-01 17:00:00,7.63,76.1,2.85,0.12,6,1,1,1263.4,2,0.526,8.45,13.47,291.3,29.1,23.8,9.5,353.8,0.6217,0.5279,54.99,46.695
2025-03-01 17:15:00,7.79,88.8,5.55,0.041,6,1,1,1421.6,2,0.592,8.32,13.39,330.3,35.4,28.9,11.6,406.2,0.58,0.5207,58.89,52.876
2025-03-01 17:30:00,6.2,82.9,2.77,0.134,6,1,1,1174.2,2,0.489,8.52,13.51,269.6,26.0,21.2,8.5,325.3,0.6145,0.5258,49.97,42.759
2025-03-01 17:45:00,6.58,87.6,4.09,0.088,6,1,1,1156.7,2,0.482,8.54,13.52,265.4,25.4,20.8,8.3,319.8,0.5819,0.5141,46.52,41.1
2025-03-01 18:00:00,7.46,91.1,5.68,0.128,6,2,1,1305.5,2,0.544,8.41,13.45,301.6,30.7,25.1,10.1,367.5,0.58,0.5237,53.29,48.118
2025-03-01 18:15:00,7.89,79.5,3.8,0.156,6,2,1,1348.4,2,0.562,8.38,13.43,312.2,32.4,26.5,10.6,381.7,0.5959,0.5277,56.86,50.352
2025-03-01 18:30:00,7.92,80.3,3.98,0.197,6,2,1,1389.9,2,0.579,8.34,13.41,322.4,34.0,27.9,11.1,395.5,0.58,0.5276,57.34,52.161
2025-03-01 18:45:00,6.95,86.6,4.26,0.163,6,2,1,1274.4,2,0.531,8.44,13.46,294.0,29.5,24.2,9.7,357.4,0.58,0.5256,51.82,46.963
2025-03-01 19:00:00,7.94,86.5,5.23,0.218,6,3,1,1464.6,2,0.61,8.28,13.37,341.0,37.2,30.4,12.2,420.8,0.585,0.5276,61.54,55.511
2025-03-01 19:15:00,7.96,96.5,7.26,0.098,6,3,1,1271.6,2,0.53,8.44,13.46,293.3,29.4,24.1,9.6,356.5,0.6415,0.5304,57.17,47.27
2025-03-01 19:30:00,6.97,81.7,3.31,0.138,6,3,1,1173.5,2,0.489,8.52,13.51,269.4,25.9,21.2,8.5,325.1,0.58,0.534,47.14,43.399
2025-03-01 19:45:00,7.44,85.4,4.52,0.173,6,3,1,1127.9,2,0.47,8.56,13.54,258.4,24.4,20.0,8.0,310.8,0.6149,0.5203,47.77,40.424
2025-03-01 20:00:00,8.52,84.9,5.49,0.124,6,4,1,1387.0,2,0.578,8.34,13.41,321.7,33.9,27.8,11.1,394.5,0.5844,0.526,57.64,51.884
2025-03-01 20:15:00,8.14,88.9,5.92,0.136,6,4,1,1283.4,2,0.535,8.43,13.46,296.2,29.9,24.4,9.8,360.3,0.6049,0.5227,54.49,47.086
2025-03-01 20:30:00,6.84,83.6,3.56,0.121,6,4,1,1269.7,2,0.529,8.44,13.47,292.9,29.4,24.0,9.6,355.9,0.58,0.5306,51.6,47.2
2025-03-01 20:45:00,7.07,83.5,3.77,0.1,6,4,1,1236.7,2,0.515,8.47,13.48,284.8,28.2,23.0,9.2,345.2,0.58,0.5262,50.06,45.408
2025-03-01 21:00:00,8.28,81.2,4.52,0.104,6,5,1,1380.0,2,0.575,8.35,13.41,320.0,33.6,27.5,11.0,392.2,0.58,0.5302,56.87,51.986
2025-03-01 21:15:00,8.1,76.1,3.31,0.22,6,5,1,1344.0,2,0.56,8.38,13.43,311.1,32.2,26.3,10.5,380.2,0.58,0.5272,55.13,50.107
2025-03-01 21:30:00,8.08,88.9,5.85,0.22,6,5,1,1368.7,2,0.57,8.36,13.42,317.2,33.2,27.2,10.9,388.4,0.58,0.527,56.32,51.169
2025-03-01 21:45:00,7.36,88.9,5.15,0.221,6,5,1,1434.7,2,0.598,8.3,13.38,333.6,35.9,29.4,11.8,410.6,0.58,0.5243,59.54,53.827
2025-03-01 22:00:00,8.87,88.8,6.63,0.234,6,6,1,1408.5,2,0.587,8.33,13.4,327.1,34.8,28.5,11.4,401.8,0.6815,0.53,68.45,53.235
2025-03-01 22:15:00,8.36,79.3,4.22,0.173,6,6,1,1513.5,2,0.631,8.24,13.34,353.2,39.4,32.2,12.9,437.7,0.6859,0.5235,75.05,57.281
2025-03-01 22:30:00,9.01,86.4,6.29,0.147,6,6,1,1392.2,2,0.58,8.34,13.4,323.0,34.1,27.9,11.2,396.3,0.749,0.5312,74.2,52.626
2025-03-01 22:45:00,8.43,82.3,4.88,0.098,6,6,1,1309.9,2,0.546,8.41,13.45,302.7,30.9,25.3,10.1,369.0,0.7103,0.5286,65.52,48.754
2025-03-01 23:00:00,9.66,78.6,5.38,0.234,6,7,1,1591.7,2,0.663,8.17,13.3,372.9,43.0,35.2,14.1,465.1,0.7088,0.5217,82.42,60.657
2025-03-01 23:15:00,7.36,81.9,3.73,0.17,6,7,1,1295.7,2,0.54,8.42,13.45,299.2,30.3,24.8,9.9,364.3,0.6992,0.5362,63.68,48.836
2025-03-01 23:30:00,9.16,78.5,4.87,0.103,6,7,1,1281.8,2,0.534,8.43,13.46,295.8,29.8,24.4,9.8,359.8,0.7596,0.5306,68.32,47.721
2025-03-01 23:45:00,9.33,88.8,7.09,0.045,6,7,1,1278.3,2,0.533,8.43,13.46,295.0,29.7,24.3,9.7,358.6,0.7369,0.5314,66.07,47.649
